time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049740,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.9990000128746032,0.5482011437416077,0.4210556447505951,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9070792198181152,0.3496876955032348,0.3316892385482788,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.8411123156547546,0.2780281007289886,0.1955337673425674,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.7924259901046753,0.2308766692876815,0.2202096581459045,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7581946849822998,0.2020619511604309,0.9164964556694032,285.6929016113281,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2530517578125,285.6922302246094,1.0,0.467160701751709,1.0,1.0,0.0,1.0,-2.503006219863892,2.5030012130737305,5.0418088903825264e-06,1.935660004615784,0.9310052394866944,0.9310052394866944,0.0,94.13229370117188,96.0,21044.767578125,-0.0,1296.89013671875,1.0,283.1499938964844,284.9258117675781,290.6871643066406,292.0971984863281,313.1693420410156,299.3944396972656,283.1499938964844,20328.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755334734916687,1.0,0.0,0.0,2.835712432861328,2.835726737976074,5.365592983253009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4264.41650390625,0.0,710.8053588867188,1895.4371337890625,0.0,1423.278076171875,0.7050926089286804,1.0,0.0,3.0,1.0,0.0
12049800,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.9990000128746032,0.5482011437416077,0.4210556447505951,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69293212890625,0.9070792198181152,0.3496876955032348,0.3316892385482788,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.8411123156547546,0.2780281007289886,0.1955337673425674,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.7924259901046753,0.2308766692876815,0.2202096581459045,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.7581946849822998,0.2020619511604309,0.9164964556694032,285.6929016113281,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2530517578125,285.6922302246094,1.0,0.467160701751709,1.0,1.0,0.0,1.0,-2.503006219863892,2.5030012130737305,5.0418088903825264e-06,1.935660004615784,0.9310052394866944,0.9310052394866944,0.0,94.13229370117188,96.0,21044.767578125,-0.0,1296.89013671875,1.0,283.1499938964844,284.9258117675781,290.6871643066406,292.0971984863281,313.1693420410156,299.3944396972656,283.1499938964844,20328.478515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755334734916687,1.0,0.0,0.0,2.835712432861328,2.835726737976074,5.365592983253009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4264.41650390625,0.0,710.8053588867188,1895.4371337890625,0.0,1423.278076171875,0.7050926089286804,1.0,0.0,3.0,1.0,0.0
12049860,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.9990000128746032,0.5481255054473877,0.4212428033351898,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.9094008803367616,0.3523237109184265,0.3341717422008514,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8414645195007324,0.2785214483737945,0.1958801597356796,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7932516932487488,0.2316851168870926,0.2209769785404205,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7581297755241394,0.202089637517929,0.916664183139801,285.6717834472656,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6712341308594,1.0,0.4680094122886657,1.0,1.0,0.0,1.0,-2.5077497959136963,2.507744789123535,5.060902822151547e-06,1.9393147230148315,0.9392781853675842,0.9392781853675842,0.0,94.33617401123048,99.0,21279.96484375,-0.0,1303.634765625,1.0,283.1499938964844,284.8913269042969,290.71563720703125,292.1383972167969,313.1693420410156,299.3944396972656,283.1499938964844,21268.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780582666397095,1.0,0.0,0.0,2.9238922595977783,2.9239072799682617,5.70447980408062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4283.02880859375,0.0,777.1348266601562,1895.4371337890625,0.0,1442.0831298828125,0.7264333367347717,1.0,0.0,3.0,1.0,0.0
12049920,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717224121094,0.9990000128746032,0.5481255054473877,0.4212428033351898,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718139648437,0.9094008803367616,0.3523237109184265,0.3341717422008514,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671875,0.8414645195007324,0.2785214483737945,0.1958801597356796,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7932516932487488,0.2316851168870926,0.2209769785404205,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7581297755241394,0.202089637517929,0.916664183139801,285.6717834472656,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6712341308594,1.0,0.4680094122886657,1.0,1.0,0.0,1.0,-2.5077497959136963,2.507744789123535,5.060902822151547e-06,1.9393147230148315,0.9392781853675842,0.9392781853675842,0.0,94.33617401123048,99.0,21279.96484375,-0.0,1303.634765625,1.0,283.1499938964844,284.8913269042969,290.71563720703125,292.1383972167969,313.1693420410156,299.3944396972656,283.1499938964844,21268.04296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780582666397095,1.0,0.0,0.0,2.9238922595977783,2.9239072799682617,5.70447980408062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4283.02880859375,0.0,777.1348266601562,1895.4371337890625,0.0,1442.0831298828125,0.7264333367347717,1.0,0.0,3.0,1.0,0.0
12049980,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.9990000128746032,0.5468094944953918,0.4241211116313934,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.9096193313598632,0.3549526929855346,0.3366745710372925,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.8401436805725098,0.2790054976940155,0.1962391138076782,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7923587560653687,0.2324801683425903,0.2217580527067184,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.7564764022827148,0.2020738571882248,0.9167807102203368,285.6534118652344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2509765625,285.6529541015625,1.0,0.4698302745819092,1.0,1.0,0.0,1.0,-2.5157225131988525,2.5157175064086914,5.093129857414169e-06,1.945484399795532,0.9483122229576112,0.9483122229576112,0.0,95.32343292236328,102.0,21541.96484375,-0.0,1317.78369140625,1.0,283.1499938964844,284.8589172363281,290.7454528808594,292.1833190917969,313.1693420410156,299.3944396972656,283.1499938964844,22251.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814095377922058,1.0,0.0,0.0,3.0157511234283447,3.0157670974731445,6.068541438253305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4303.3408203125,0.0,850.39208984375,1895.4371337890625,0.0,1467.2432861328125,0.7486191391944885,1.0,0.0,3.0,1.0,0.0
12050040,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533508300781,0.9990000128746032,0.5468094944953918,0.4241211116313934,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534118652344,0.9096193313598632,0.3549526929855346,0.3366745710372925,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.8401436805725098,0.2790054976940155,0.1962391138076782,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7923587560653687,0.2324801683425903,0.2217580527067184,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.7564764022827148,0.2020738571882248,0.9167807102203368,285.6534118652344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2509765625,285.6529541015625,1.0,0.4698302745819092,1.0,1.0,0.0,1.0,-2.5157225131988525,2.5157175064086914,5.093129857414169e-06,1.945484399795532,0.9483122229576112,0.9483122229576112,0.0,95.32343292236328,102.0,21541.96484375,-0.0,1317.78369140625,1.0,283.1499938964844,284.8589172363281,290.7454528808594,292.1833190917969,313.1693420410156,299.3944396972656,283.1499938964844,22251.203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814095377922058,1.0,0.0,0.0,3.0157511234283447,3.0157670974731445,6.068541438253305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4303.3408203125,0.0,850.39208984375,1895.4371337890625,0.0,1467.2432861328125,0.7486191391944885,1.0,0.0,3.0,1.0,0.0
12050100,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9990000128746032,0.5456981658935547,0.426331490278244,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9091272950172424,0.3562636375427246,0.3379319310188293,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.8390175104141235,0.2792445421218872,0.1964230686426162,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.7914289236068726,0.232872724533081,0.2221524864435196,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.7552017569541931,0.20204658806324,0.9167959094047546,285.6430053710937,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.25,285.6423034667969,1.0,0.4710148870944977,1.0,1.0,0.0,1.0,-2.520601272583008,2.5205962657928467,5.112910457683029e-06,1.9492638111114504,0.953105092048645,0.953105092048645,0.0,96.0440444946289,102.0,21690.607421875,-0.0,1326.982421875,1.0,283.1499938964844,284.8402709960937,290.7605895996094,292.2072448730469,313.1693420410156,299.3944396972656,283.1499938964844,22874.5234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833720207214355,1.0,0.0,0.0,3.070754289627075,3.070770740509033,6.29192413725832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4314.724609375,0.0,896.5438232421875,1895.4371337890625,0.0,1482.0806884765625,0.7591246366500854,1.0,0.0,3.0,1.0,0.0
12050160,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374206542969,0.9990000128746032,0.544305145740509,0.4289650022983551,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.637451171875,0.9083133935928344,0.3575720489025116,0.3391884267330169,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.8376427888870239,0.279481828212738,0.1966070085763931,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6375427246094,0.7902383804321289,0.2332619577646255,0.2225462794303894,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.7536863684654236,0.2020051032304763,0.9167624711990356,285.637451171875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2489318847656,285.6371154785156,1.0,0.4723441898822784,1.0,1.0,0.0,1.0,-2.525928497314453,2.525923252105713,5.134554612595821e-06,1.953391671180725,0.9578023552894592,0.9578023552894592,0.0,96.89054107666016,105.0,21822.771484375,-0.0,1337.3204345703125,1.0,283.1499938964844,284.8285522460937,290.7749938964844,292.2295227050781,313.1693420410156,299.3944396972656,283.1499938964844,23269.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854302287101746,1.0,0.0,0.0,3.1100668907165527,3.110083818435669,6.454056915572437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4324.5537109375,0.0,930.1793212890624,1895.4371337890625,0.0,1497.722900390625,0.7713598608970642,1.0,0.0,3.0,1.0,0.0
12050220,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.9990000128746032,0.5407534241676331,0.4352171719074249,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.905997097492218,0.3601810336112976,0.3417069315910339,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8343561291694641,0.2799521088600158,0.1969811022281646,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7872840762138367,0.2340314090251922,0.2233372032642364,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7501296997070312,0.2018785774707794,0.9165599942207336,285.6239929199219,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2467346191406,285.623779296875,1.0,0.4753417074680328,1.0,1.0,0.0,1.0,-2.5376219749450684,2.537616729736328,5.182230779610109e-06,1.9624534845352173,0.9666814804077148,0.9666814804077148,0.0,98.88607788085938,108.0,22115.294921875,-0.0,1360.748291015625,1.0,283.1499938964844,284.80059814453125,290.8036193847656,292.27569580078125,313.1693420410156,299.3944396972656,283.1499938964844,24343.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689875066280365,1.0,0.0,0.0,3.2047572135925293,3.204775094985962,6.853044851595769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4346.173828125,0.0,1015.3616333007812,1895.4371337890625,0.0,1531.7835693359375,0.7942100763320923,1.0,0.0,3.0,1.0,0.0
12050280,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.9990000128746032,0.5407534241676331,0.4352171719074249,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.905997097492218,0.3601810336112976,0.3417069315910339,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8343561291694641,0.2799521088600158,0.1969811022281646,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.7872840762138367,0.2340314090251922,0.2233372032642364,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7501296997070312,0.2018785774707794,0.9165599942207336,285.6239929199219,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2467346191406,285.623779296875,1.0,0.4753417074680328,1.0,1.0,0.0,1.0,-2.5376219749450684,2.537616729736328,5.182230779610109e-06,1.9624534845352173,0.9666814804077148,0.9666814804077148,0.0,98.88607788085938,108.0,22115.294921875,-0.0,1360.748291015625,1.0,283.1499938964844,284.80059814453125,290.8036193847656,292.27569580078125,313.1693420410156,299.3944396972656,283.1499938964844,24343.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689875066280365,1.0,0.0,0.0,3.2047572135925293,3.204775094985962,6.853044851595769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4346.173828125,0.0,1015.3616333007812,1895.4371337890625,0.0,1531.7835693359375,0.7942100763320923,1.0,0.0,3.0,1.0,0.0
12050340,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9990000128746032,0.5363001227378845,0.4424635767936706,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9030863046646118,0.3627812564373016,0.3442277908325195,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.8305751085281372,0.2804191708564758,0.1973607689142227,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.7837950587272644,0.2347908020019531,0.2241292297840118,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7460857033729553,0.2016922384500503,0.9161441922187804,285.6128845214844,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2445373535156,285.6127624511719,1.0,0.4786702990531921,1.0,1.0,0.0,1.0,-2.550265073776245,2.550259828567505,5.234025138634024e-06,1.9722485542297363,0.975429356098175,0.975429356098175,0.0,101.19933319091795,96.0,22415.06640625,-0.0,1386.9796142578125,1.0,283.1499938964844,284.77508544921875,290.8313293457031,292.3214111328125,313.1693420410156,299.3944396972656,283.1499938964844,25440.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945390701293945,1.0,0.0,0.0,3.298921585083008,3.298940658569336,7.261683663273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4368.009765625,0.0,1105.1204833984375,1895.4371337890625,0.0,1567.9259033203125,0.8169335126876831,1.0,0.0,3.0,1.0,0.0
12050400,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9990000128746032,0.5363001227378845,0.4424635767936706,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.9030863046646118,0.3627812564373016,0.3442277908325195,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.8305751085281372,0.2804191708564758,0.1973607689142227,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.7837950587272644,0.2347908020019531,0.2241292297840118,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.7460857033729553,0.2016922384500503,0.9161441922187804,285.6128845214844,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2445373535156,285.6127624511719,1.0,0.4786702990531921,1.0,1.0,0.0,1.0,-2.550265073776245,2.550259828567505,5.234025138634024e-06,1.9722485542297363,0.975429356098175,0.975429356098175,0.0,101.19933319091795,96.0,22415.06640625,-0.0,1386.9796142578125,1.0,283.1499938964844,284.77508544921875,290.8313293457031,292.3214111328125,313.1693420410156,299.3944396972656,283.1499938964844,25440.42578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945390701293945,1.0,0.0,0.0,3.298921585083008,3.298940658569336,7.261683663273288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4368.009765625,0.0,1105.1204833984375,1895.4371337890625,0.0,1567.9259033203125,0.8169335126876831,1.0,0.0,3.0,1.0,0.0
12050460,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.9990000128746032,0.5325635075569153,0.4373677670955658,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.9090412259101868,0.3653325736522674,0.3465904593467712,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59588623046875,0.8339272737503052,0.2808458805084228,0.1976284682750702,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.7876719832420349,0.2355046570301056,0.2247635871171951,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7484859824180603,0.2014281898736953,0.9147899150848388,285.59576416015625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24298095703125,285.594970703125,1.0,0.4766744077205658,1.0,1.0,0.0,1.0,-2.546459913253784,2.546454668045044,5.218933893047506e-06,1.969565153121948,0.9839260578155518,0.9839260578155518,0.0,99.75289154052734,84.0,22602.451171875,-0.0,1375.7921142578125,1.0,283.1499938964844,284.744384765625,290.8567810058594,292.36187744140625,313.1693420410156,299.3944396972656,283.1499938964844,26554.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990655660629272,1.0,0.0,0.0,3.391968250274658,3.391988039016724,7.677093663005508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4384.39111328125,0.0,1198.917236328125,1895.4371337890625,0.0,1603.3865966796875,0.8393896818161011,1.0,0.0,3.0,1.0,0.0
12050520,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.595703125,0.9990000128746032,0.5325635075569153,0.4373677670955658,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.9090412259101868,0.3653325736522674,0.3465904593467712,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59588623046875,0.8339272737503052,0.2808458805084228,0.1976284682750702,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.7876719832420349,0.2355046570301056,0.2247635871171951,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.7484859824180603,0.2014281898736953,0.9147899150848388,285.59576416015625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.24298095703125,285.594970703125,1.0,0.4766744077205658,1.0,1.0,0.0,1.0,-2.546459913253784,2.546454668045044,5.218933893047506e-06,1.969565153121948,0.9839260578155518,0.9839260578155518,0.0,99.75289154052734,84.0,22602.451171875,-0.0,1375.7921142578125,1.0,283.1499938964844,284.744384765625,290.8567810058594,292.36187744140625,313.1693420410156,299.3944396972656,283.1499938964844,26554.041015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990655660629272,1.0,0.0,0.0,3.391968250274658,3.391988039016724,7.677093663005508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4384.39111328125,0.0,1198.917236328125,1895.4371337890625,0.0,1603.3865966796875,0.8393896818161011,1.0,0.0,3.0,1.0,0.0
12050580,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.9990000128746032,0.5319848656654358,0.4221810698509216,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.923599362373352,0.3678458333015442,0.3488101065158844,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.843468964099884,0.2812431454658508,0.1977971196174621,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.7978916764259338,0.2361919581890106,0.2252645194530487,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7565803527832031,0.2012028992176056,0.912971556186676,285.5710144042969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2429504394531,285.56988525390625,1.0,0.4710574746131897,1.0,1.0,0.0,1.0,-2.5295088291168213,2.52950382232666,5.149847766006133e-06,1.9565314054489136,0.992033302783966,0.992033302783966,0.0,95.31531524658205,87.0,22685.384765625,-0.0,1335.0325927734375,1.0,283.1499938964844,284.70849609375,290.8768920898437,292.3901062011719,313.1693420410156,299.3944396972656,283.1499938964844,27681.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023374438285828,1.0,0.0,0.0,3.483344793319702,3.483365774154663,8.096292845038988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4393.921875,0.0,1296.1427001953125,1895.4371337890625,0.0,1629.248291015625,0.8614526391029358,1.0,0.0,3.0,1.0,0.0
12050640,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.9990000128746032,0.5319848656654358,0.4221810698509216,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.923599362373352,0.3678458333015442,0.3488101065158844,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.843468964099884,0.2812431454658508,0.1977971196174621,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.7978916764259338,0.2361919581890106,0.2252645194530487,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714111328125,0.7565803527832031,0.2012028992176056,0.912971556186676,285.5710144042969,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2429504394531,285.56988525390625,1.0,0.4710574746131897,1.0,1.0,0.0,1.0,-2.5295088291168213,2.52950382232666,5.149847766006133e-06,1.9565314054489136,0.992033302783966,0.992033302783966,0.0,95.31531524658205,87.0,22685.384765625,-0.0,1335.0325927734375,1.0,283.1499938964844,284.70849609375,290.8768920898437,292.3901062011719,313.1693420410156,299.3944396972656,283.1499938964844,27681.650390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023374438285828,1.0,0.0,0.0,3.483344793319702,3.483365774154663,8.096292845038988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4393.921875,0.0,1296.1427001953125,1895.4371337890625,0.0,1629.248291015625,0.8614526391029358,1.0,0.0,3.0,1.0,0.0
12050700,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.9990000128746032,0.5326890349388123,0.4166237711906433,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9295514225959778,0.3691127598285675,0.349941611289978,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.8471755981445312,0.2814516425132751,0.1978980898857116,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5577392578125,0.801859974861145,0.2365478873252868,0.2255392521619796,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.557861328125,0.7597053647041321,0.2011493891477584,0.9123681783676147,285.5574645996094,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.2434997558594,285.5565490722656,1.0,0.4694456458091736,1.0,1.0,0.0,1.0,-2.523905038833618,2.523900032043457,5.126718860992696e-06,1.952022671699524,0.9959450364112854,0.9959450364112854,0.0,93.73792266845705,87.0,22748.099609375,-0.0,1321.2027587890625,1.0,283.1499938964844,284.6892395019531,290.8861389160156,292.40240478515625,313.1693420410156,299.3944396972656,283.1499938964844,28376.419921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703362226486206,1.0,0.0,0.0,3.5362727642059326,3.536294221878052,8.344201773979876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4399.32861328125,0.0,1355.0203857421875,1895.4371337890625,0.0,1637.3875732421875,0.8714621663093567,1.0,0.0,3.0,1.0,0.0
12050760,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5502624511719,0.9990000128746032,0.53337562084198,0.4128640294075012,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.9340348839759828,0.3703940808773041,0.3511027693748474,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503845214844,0.8498117327690125,0.2816711664199829,0.198019653558731,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.8047230839729309,0.2369151711463928,0.2258435189723968,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7618862986564636,0.2011300921440124,0.912032961845398,285.5503234863281,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2440795898437,285.5497741699219,1.0,0.4683700203895569,1.0,1.0,0.0,1.0,-2.520888328552246,2.520883083343506,5.11434745931183e-06,1.9496251344680784,0.9998722672462464,0.9998722672462464,0.0,92.7096710205078,90.0,22815.32421875,-0.0,1313.010498046875,1.0,283.1499938964844,284.6775207519531,290.8960266113281,292.4150695800781,313.1693420410156,299.3944396972656,283.1499938964844,28815.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041165828704834,1.0,0.0,0.0,3.572803020477295,3.5728249549865723,8.517486094206106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4404.87109375,0.0,1396.3448486328125,1895.4371337890625,0.0,1643.3907470703125,0.8830609917640686,1.0,0.0,3.0,1.0,0.0
12050820,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.9990000128746032,0.5342414379119873,0.4088291823863983,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9400347471237184,0.3729948401451111,0.3534974753856659,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.85291588306427,0.2821389436721802,0.1983094960451126,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8082150816917419,0.2376769334077835,0.226514384150505,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.7643174529075623,0.2011447101831436,0.9118444323539734,285.5381164550781,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2451171875,285.5379333496094,1.0,0.4675979018211365,1.0,1.0,0.0,1.0,-2.5198400020599365,2.5198349952697754,5.109868652652949e-06,1.9486984014511108,1.0,1.0,0.0,91.68682861328124,93.0,22995.45703125,-0.0,1307.31201171875,1.0,283.1499938964844,284.6544494628906,290.920166015625,292.4477844238281,313.1693420410156,299.3944396972656,283.1499938964844,30113.052734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056341171264648,1.0,0.0,0.0,3.655116081237793,3.6551389694213854,8.91447200501716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4419.77587890625,0.0,1494.759033203125,1895.4371337890625,0.0,1655.497314453125,0.9031167030334472,1.0,0.0,3.0,1.0,0.0
12050880,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380859375,0.9990000128746032,0.5342414379119873,0.4088291823863983,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.9400347471237184,0.3729948401451111,0.3534974753856659,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.85291588306427,0.2821389436721802,0.1983094960451126,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8082150816917419,0.2376769334077835,0.226514384150505,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.7643174529075623,0.2011447101831436,0.9118444323539734,285.5381164550781,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2451171875,285.5379333496094,1.0,0.4675979018211365,1.0,1.0,0.0,1.0,-2.5198400020599365,2.5198349952697754,5.109868652652949e-06,1.9486984014511108,1.0,1.0,0.0,91.68682861328124,93.0,22995.45703125,-0.0,1307.31201171875,1.0,283.1499938964844,284.6544494628906,290.920166015625,292.4477844238281,313.1693420410156,299.3944396972656,283.1499938964844,30113.052734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056341171264648,1.0,0.0,0.0,3.655116081237793,3.6551389694213854,8.91447200501716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4419.77587890625,0.0,1494.759033203125,1895.4371337890625,0.0,1655.497314453125,0.9031167030334472,1.0,0.0,3.0,1.0,0.0
12050940,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9990000128746032,0.5341030359268188,0.4084995090961456,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9428265690803528,0.3756419718265533,0.3559730052947998,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8536182045936584,0.2826452553272247,0.1986527144908905,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8093069791793823,0.2384717315435409,0.2272531241178512,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7645617127418518,0.2011822611093521,0.9119855761528016,285.53204345703125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24566650390625,285.5321350097656,1.0,0.4682511687278747,1.0,1.0,0.0,1.0,-2.523883819580078,2.523878812789917,5.126066753291525e-06,1.9517183303833008,1.0,1.0,0.0,91.73770141601562,96.0,23208.265625,-0.0,1312.578857421875,1.0,283.1499938964844,284.6374206542969,290.947509765625,292.4866027832031,313.1693420410156,299.3944396972656,283.1499938964844,31366.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077251076698303,1.0,0.0,0.0,3.730414628982544,3.730438470840454,9.285546980208892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4437.3203125,0.0,1589.05517578125,1895.4371337890625,0.0,1672.243408203125,0.9215577244758606,1.0,0.0,3.0,1.0,0.0
12051000,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9990000128746032,0.5341030359268188,0.4084995090961456,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.9428265690803528,0.3756419718265533,0.3559730052947998,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8536182045936584,0.2826452553272247,0.1986527144908905,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8093069791793823,0.2384717315435409,0.2272531241178512,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.7645617127418518,0.2011822611093521,0.9119855761528016,285.53204345703125,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24566650390625,285.5321350097656,1.0,0.4682511687278747,1.0,1.0,0.0,1.0,-2.523883819580078,2.523878812789917,5.126066753291525e-06,1.9517183303833008,1.0,1.0,0.0,91.73770141601562,96.0,23208.265625,-0.0,1312.578857421875,1.0,283.1499938964844,284.6374206542969,290.947509765625,292.4866027832031,313.1693420410156,299.3944396972656,283.1499938964844,31366.513671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077251076698303,1.0,0.0,0.0,3.730414628982544,3.730438470840454,9.285546980208892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4437.3203125,0.0,1589.05517578125,1895.4371337890625,0.0,1672.243408203125,0.9215577244758606,1.0,0.0,3.0,1.0,0.0
12051060,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5328390598297119,0.4109475910663605,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9432271122932434,0.378320574760437,0.3585078716278076,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8525009751319885,0.2831818461418152,0.1990380585193634,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8086344599723816,0.2392902076244354,0.2280429005622863,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7631163597106934,0.2012092918157577,0.9122357964515686,285.530029296875,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2456970214844,285.5303039550781,1.0,0.4699444770812988,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.157163741387194e-06,1.9575648307800293,1.0,1.0,0.0,92.58607482910156,99.0,23444.87109375,-0.0,1325.885009765625,1.0,283.1499938964844,284.6244201660156,290.97509765625,292.528076171875,313.1693420410156,299.3944396972656,283.1499938964844,32568.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106021046638489,1.0,0.0,0.0,3.80120062828064,3.801225662231445,9.641283895689412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4456.25048828125,0.0,1681.2418212890625,1895.4371337890625,0.0,1695.40625,0.9389132261276244,1.0,0.0,3.0,1.0,0.0
12051120,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.9990000128746032,0.5328390598297119,0.4109475910663605,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9432271122932434,0.378320574760437,0.3585078716278076,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.8525009751319885,0.2831818461418152,0.1990380585193634,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8086344599723816,0.2392902076244354,0.2280429005622863,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.7631163597106934,0.2012092918157577,0.9122357964515686,285.530029296875,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2456970214844,285.5303039550781,1.0,0.4699444770812988,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.157163741387194e-06,1.9575648307800293,1.0,1.0,0.0,92.58607482910156,99.0,23444.87109375,-0.0,1325.885009765625,1.0,283.1499938964844,284.6244201660156,290.97509765625,292.528076171875,313.1693420410156,299.3944396972656,283.1499938964844,32568.19140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106021046638489,1.0,0.0,0.0,3.80120062828064,3.801225662231445,9.641283895689412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4456.25048828125,0.0,1681.2418212890625,1895.4371337890625,0.0,1695.40625,0.9389132261276244,1.0,0.0,3.0,1.0,0.0
12051180,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.9990000128746032,0.5304787755012512,0.415449857711792,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.941888988018036,0.3810175955295563,0.361082524061203,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8500790596008301,0.2837399840354919,0.1994545310735702,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.8066620230674744,0.2401235401630401,0.2288685441017151,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7604390978813171,0.201208010315895,0.9124708771705629,285.53082275390625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2452697753906,285.5311889648437,1.0,0.472389668226242,1.0,1.0,0.0,1.0,-2.541856527328491,2.541851282119751,5.198895451030694e-06,1.9654037952423096,1.0,1.0,0.0,94.03038787841795,102.0,23698.0703125,-0.0,1345.114501953125,1.0,283.1499938964844,284.6141967773437,291.0011901855469,292.56951904296875,313.1693420410156,299.3944396972656,283.04998779296875,33735.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141308188438416,1.0,0.0,0.0,3.868744373321533,3.868770122528076,9.986961231334137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4558.78076171875,0.0,1772.46630859375,1895.4371337890625,0.0,1724.005126953125,0.9544870257377625,1.0,0.0,3.0,1.0,0.0
12051240,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.9990000128746032,0.5304787755012512,0.415449857711792,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53082275390625,0.941888988018036,0.3810175955295563,0.361082524061203,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53076171875,0.8500790596008301,0.2837399840354919,0.1994545310735702,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307312011719,0.8066620230674744,0.2401235401630401,0.2288685441017151,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.7604390978813171,0.201208010315895,0.9124708771705629,285.53082275390625,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2452697753906,285.5311889648437,1.0,0.472389668226242,1.0,1.0,0.0,1.0,-2.541856527328491,2.541851282119751,5.198895451030694e-06,1.9654037952423096,1.0,1.0,0.0,94.03038787841795,102.0,23698.0703125,-0.0,1345.114501953125,1.0,283.1499938964844,284.6141967773437,291.0011901855469,292.56951904296875,313.1693420410156,299.3944396972656,283.04998779296875,33735.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141308188438416,1.0,0.0,0.0,3.868744373321533,3.868770122528076,9.986961231334137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4558.78076171875,0.0,1772.46630859375,1895.4371337890625,0.0,1724.005126953125,0.9544870257377625,1.0,0.0,3.0,1.0,0.0
12051300,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.9990000128746032,0.5287604928016663,0.4183457195758819,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.9406601786613464,0.3822827637195587,0.3623561263084411,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.8484578132629395,0.2839478254318237,0.1996560394763946,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.805243968963623,0.2404867112636566,0.2292756587266922,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.7587119340896606,0.2011440247297287,0.9124950170516968,285.4756774902344,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2442321777344,285.4718933105469,1.0,0.4738211035728454,1.0,1.0,0.0,1.0,-2.547626256942749,2.547621011734009,5.22242407896556e-06,1.9698165655136108,1.0,1.0,0.0,94.9389419555664,102.0,24025.53515625,-0.0,1356.397705078125,1.0,283.0647888183594,284.5426330566406,291.0380859375,292.65057373046875,313.1693420410156,299.3944396972656,283.04998779296875,34326.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197880148887634,1.0,0.0,0.0,3.902460813522339,3.90248703956604,1.0161793397855945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4523.3515625,0.0,1819.2130126953125,1895.4371337890625,0.0,1770.277587890625,0.960839569568634,1.0,0.0,3.0,1.0,0.0
12051360,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45928955078125,0.9990000128746032,0.5266015529632568,0.4218178391456604,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593200683594,0.938836634159088,0.3834474682807922,0.3635161817073822,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8463889956474304,0.2840655446052551,0.1997839510440826,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.8033686876296997,0.2407778799533844,0.2296080887317657,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7565708756446838,0.2009995281696319,0.912151336669922,285.4593200683594,284.95001220703125,294.8039855957031,288.0055236816406,294.8026428222656,297.2420959472656,285.4591979980469,1.0,0.4753424823284149,1.0,1.0,0.0,1.0,-2.553332090377808,2.5533268451690674,5.245746251603123e-06,1.974180817604065,1.0,1.0,0.0,95.99479675292967,105.0,24154.830078125,-0.0,1368.287109375,1.0,283.052001953125,284.5241394042969,291.0459899902344,292.6545104980469,313.1693420410156,299.3944396972656,282.75,34704.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238584756851196,1.0,0.0,0.0,3.923898220062256,3.923924684524536,1.0273744237565552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.12060546875,0.0,1849.358642578125,1895.4371337890625,0.0,1803.884521484375,0.9659402966499328,1.0,0.0,3.0,1.0,0.0
12051420,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.5201231837272644,0.4305974841117859,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9331976771354676,0.3850443363189697,0.3653378486633301,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.8407790660858154,0.2836504876613617,0.1997139751911163,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.7980986833572388,0.2408483326435089,0.229929119348526,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.750909686088562,0.2001924514770507,0.909773886203766,285.23760986328125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.23150634765625,285.2364501953125,1.0,0.4785176515579223,1.0,1.0,0.0,1.0,-2.563517570495605,2.563512325286865,5.287529802444624e-06,1.9819821119308472,1.0,1.0,0.0,98.55598449707033,93.0,24995.47265625,-0.0,1392.5872802734375,1.0,282.7560119628906,284.26953125,291.10821533203125,292.7977294921875,313.1693420410156,299.3944396972656,282.45001220703125,35226.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449878454208374,1.0,0.0,0.0,3.953274965286255,3.953301906585693,1.0428151426822296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.05322265625,0.0,1891.2069091796875,1895.4371337890625,0.0,1982.24853515625,0.972929298877716,1.0,0.0,3.0,1.0,0.0
12051480,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23748779296875,0.9990000128746032,0.5201231837272644,0.4305974841117859,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23760986328125,0.9331976771354676,0.3850443363189697,0.3653378486633301,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23785400390625,0.8407790660858154,0.2836504876613617,0.1997139751911163,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.7980986833572388,0.2408483326435089,0.229929119348526,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.750909686088562,0.2001924514770507,0.909773886203766,285.23760986328125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.23150634765625,285.2364501953125,1.0,0.4785176515579223,1.0,1.0,0.0,1.0,-2.563517570495605,2.563512325286865,5.287529802444624e-06,1.9819821119308472,1.0,1.0,0.0,98.55598449707033,93.0,24995.47265625,-0.0,1392.5872802734375,1.0,282.7560119628906,284.26953125,291.10821533203125,292.7977294921875,313.1693420410156,299.3944396972656,282.45001220703125,35226.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449878454208374,1.0,0.0,0.0,3.953274965286255,3.953301906585693,1.0428151426822296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.05322265625,0.0,1891.2069091796875,1895.4371337890625,0.0,1982.24853515625,0.972929298877716,1.0,0.0,3.0,1.0,0.0
