time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.5127277374267578,0.4283404052257538,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9360432028770448,0.3859343528747558,0.3662914931774139,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8413035869598389,0.2826035916805267,0.1990600079298019,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7991040349006653,0.240365594625473,0.2295647859573364,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7506139278411865,0.1987669914960861,0.9038947820663452,285.0177001953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2162780761719,285.0159912109375,1.0,0.4760928452014923,1.0,1.0,0.0,1.0,-2.553688764572144,2.553683519363404,5.247376520856051e-06,1.9745395183563232,1.0,1.0,0.0,97.65426635742188,81.0,25789.80078125,-0.0,1375.953125,1.0,282.4559936523437,284.0110778808594,291.1216735839844,292.8717041015625,313.1693420410156,299.3944396972656,282.1499938964844,35538.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643113732337952,1.0,0.0,0.0,3.970784902572632,3.9708120822906494,1.0520732303120894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4936.10595703125,0.0,1916.447998046875,1895.4371337890625,0.0,2150.493408203125,0.9770944714546204,1.0,0.0,3.0,1.0,0.0
12051600,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.5127277374267578,0.4283404052257538,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9360432028770448,0.3859343528747558,0.3662914931774139,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8413035869598389,0.2826035916805267,0.1990600079298019,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7991040349006653,0.240365594625473,0.2295647859573364,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7506139278411865,0.1987669914960861,0.9038947820663452,285.0177001953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2162780761719,285.0159912109375,1.0,0.4760928452014923,1.0,1.0,0.0,1.0,-2.553688764572144,2.553683519363404,5.247376520856051e-06,1.9745395183563232,1.0,1.0,0.0,97.65426635742188,81.0,25789.80078125,-0.0,1375.953125,1.0,282.4559936523437,284.0110778808594,291.1216735839844,292.8717041015625,313.1693420410156,299.3944396972656,282.1499938964844,35538.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643113732337952,1.0,0.0,0.0,3.970784902572632,3.9708120822906494,1.0520732303120894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4936.10595703125,0.0,1916.447998046875,1895.4371337890625,0.0,2150.493408203125,0.9770944714546204,1.0,0.0,3.0,1.0,0.0
12051660,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9990000128746032,0.507640540599823,0.4163956940174103,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9466398358345032,0.3864849209785461,0.3667630553245544,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8475873470306396,0.28127321600914,0.1980901509523391,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8059399127960205,0.2396021783351898,0.2287850081920623,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.7553504109382629,0.1970753967761993,0.8959718346595764,284.8025207519531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2010498046875,284.8003845214844,1.0,0.4697523713111877,1.0,1.0,0.0,1.0,-2.528292417526245,2.528287410736084,5.143460384715581e-06,1.9548603296279907,0.9967676401138306,0.9967676401138306,0.0,93.80470275878906,69.0,26536.025390625,-0.0,1326.9864501953125,1.0,282.1558837890625,283.75299072265625,291.1215515136719,292.92041015625,313.1693420410156,299.3944396972656,281.8500061035156,35813.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795954942703247,1.0,0.0,0.0,3.9785547256469727,3.978582143783569,1.0561947192400112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4998.7861328125,0.0,1928.827392578125,1895.4371337890625,0.0,2286.5087890625,0.9790155291557312,1.0,0.0,3.0,1.0,0.0
12051720,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.9990000128746032,0.507640540599823,0.4163956940174103,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.9466398358345032,0.3864849209785461,0.3667630553245544,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.8475873470306396,0.28127321600914,0.1980901509523391,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.8059399127960205,0.2396021783351898,0.2287850081920623,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.7553504109382629,0.1970753967761993,0.8959718346595764,284.8025207519531,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2010498046875,284.8003845214844,1.0,0.4697523713111877,1.0,1.0,0.0,1.0,-2.528292417526245,2.528287410736084,5.143460384715581e-06,1.9548603296279907,0.9967676401138306,0.9967676401138306,0.0,93.80470275878906,69.0,26536.025390625,-0.0,1326.9864501953125,1.0,282.1558837890625,283.75299072265625,291.1215515136719,292.92041015625,313.1693420410156,299.3944396972656,281.8500061035156,35813.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795954942703247,1.0,0.0,0.0,3.9785547256469727,3.978582143783569,1.0561947192400112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4998.7861328125,0.0,1928.827392578125,1895.4371337890625,0.0,2286.5087890625,0.9790155291557312,1.0,0.0,3.0,1.0,0.0
12051780,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.9990000128746032,0.5054764747619629,0.3969002664089203,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.9632327556610109,0.3868123292922973,0.366936981678009,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8592507243156433,0.2797667384147644,0.1969345659017563,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.8174428939819336,0.238667294383049,0.2277560234069824,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.7649146318435669,0.1953382939100265,0.8873202204704285,284.58404541015625,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18701171875,284.5816345214844,1.0,0.4604701399803161,1.0,1.0,0.0,1.0,-2.4920661449432373,2.492061138153076,4.99696488986956e-06,1.9267414808273315,0.9900903701782228,0.9900903701782228,0.0,87.89366912841797,87.0,27226.91015625,-0.0,1256.909423828125,1.0,281.8558959960937,283.4955139160156,291.122314453125,292.9629821777344,313.1693420410156,299.3944396972656,281.54998779296875,36081.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916518449783325,1.0,0.0,0.0,3.976351261138916,3.9763786792755127,1.0550249953666937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5059.5087890625,0.0,1928.1251220703125,1895.4371337890625,0.0,2395.3583984375,0.978675901889801,1.0,0.0,3.0,1.0,0.0
12051840,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838623046875,0.9990000128746032,0.5054764747619629,0.3969002664089203,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.583984375,0.9632327556610109,0.3868123292922973,0.366936981678009,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8592507243156433,0.2797667384147644,0.1969345659017563,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846862792969,0.8174428939819336,0.238667294383049,0.2277560234069824,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5850830078125,0.7649146318435669,0.1953382939100265,0.8873202204704285,284.58404541015625,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.18701171875,284.5816345214844,1.0,0.4604701399803161,1.0,1.0,0.0,1.0,-2.4920661449432373,2.492061138153076,4.99696488986956e-06,1.9267414808273315,0.9900903701782228,0.9900903701782228,0.0,87.89366912841797,87.0,27226.91015625,-0.0,1256.909423828125,1.0,281.8558959960937,283.4955139160156,291.122314453125,292.9629821777344,313.1693420410156,299.3944396972656,281.54998779296875,36081.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916518449783325,1.0,0.0,0.0,3.976351261138916,3.9763786792755127,1.0550249953666937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5059.5087890625,0.0,1928.1251220703125,1895.4371337890625,0.0,2395.3583984375,0.978675901889801,1.0,0.0,3.0,1.0,0.0
12051900,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.9990000128746032,0.5049141049385071,0.3948783278465271,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4289245605469,0.9650405645370485,0.3869648873806,0.3670882880687713,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4310302734375,0.8599409461021423,0.2790128886699676,0.1964098811149597,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.432373046875,0.8182519674301147,0.2381995618343353,0.2273071855306625,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4345092773437,0.765131950378418,0.1945289820432663,0.8835540413856506,284.42919921875,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.18072509765625,284.4183959960937,1.0,0.4594858586788177,1.0,1.0,0.0,1.0,-2.484094381332397,2.4840893745422363,4.964211257174611e-06,1.9201362133026123,0.9851213693618774,0.9851213693618774,0.0,87.13729095458984,87.0,28083.931640625,-0.0,1244.0584716796875,1.0,281.59326171875,283.29962158203125,291.1566162109375,293.0909118652344,313.1693420410156,299.3944396972656,281.54998779296875,36218.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000046610832214,1.0,0.0,0.0,3.971827983856201,3.9718551635742174,1.0526260894039297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4886.71240234375,0.0,1923.3359375,1895.4371337890625,0.0,2471.46728515625,0.9777117371559144,1.0,0.0,3.0,1.0,0.0
12051960,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817749023437,0.9990000128746032,0.5031026005744934,0.3987294435501098,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3818359375,0.9619600772857666,0.3870787322521209,0.3672111630439758,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3820495605469,0.8564409017562866,0.2782251536846161,0.1958758980035781,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.8152365684509277,0.2377057522535324,0.2268661260604858,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.7616511583328247,0.1937056630849838,0.8799863457679749,284.3818664550781,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1737060546875,284.3809814453125,1.0,0.4602562189102173,1.0,1.0,0.0,1.0,-2.483400583267212,2.48339581489563,4.961077138432302e-06,1.919411420822144,0.9808067679405212,0.9808067679405212,0.0,88.01232147216797,105.0,28183.88671875,-0.0,1246.92919921875,1.0,281.55584716796875,283.2565002441406,291.1322021484375,293.0219421386719,313.1693420410156,299.3944396972656,281.25,36333.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026383519172668,1.0,0.0,0.0,3.964789867401123,3.9648170471191406,1.0488988664292265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5138.6669921875,0.0,1915.107666015625,1895.4371337890625,0.0,2495.57177734375,0.976215362548828,1.0,0.0,3.0,1.0,0.0
12052020,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.9990000128746032,0.4949468672275543,0.4182058274745941,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19903564453125,0.9459221959114076,0.3872922956943512,0.367612212896347,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991271972656,0.8420858979225159,0.2766479551792145,0.1949225217103958,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.8015278577804565,0.236708715558052,0.2261221706867218,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993103027344,0.7480921149253845,0.1919591277837753,0.8732680082321167,284.1990661621094,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1590881347656,284.1989440917969,1.0,0.4662027060985565,1.0,1.0,0.0,1.0,-2.497156143188477,2.4971511363983154,5.0156340876128525e-06,1.9297738075256348,0.9692304730415344,0.9692304730415344,0.0,93.1708755493164,108.0,29320.705078125,-0.0,1285.5927734375,1.0,281.25604248046875,283.0337829589844,291.1521301269531,293.1051330566406,313.1693420410156,299.3944396972656,280.95001220703125,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152390122413635,1.0,0.0,0.0,3.94418740272522,3.944214582443237,1.038026312016882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5234.7900390625,0.0,1890.435546875,1895.4371337890625,0.0,2611.520263671875,0.971712291240692,1.0,0.0,3.0,1.0,0.0
12052080,296.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1990051269531,0.9990000128746032,0.4949468672275543,0.4182058274745941,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19903564453125,0.9459221959114076,0.3872922956943512,0.367612212896347,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991271972656,0.8420858979225159,0.2766479551792145,0.1949225217103958,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991882324219,0.8015278577804565,0.236708715558052,0.2261221706867218,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993103027344,0.7480921149253845,0.1919591277837753,0.8732680082321167,284.1990661621094,284.95001220703125,295.1340637207031,288.1053771972656,295.13299560546875,297.1590881347656,284.1989440917969,1.0,0.4662027060985565,1.0,1.0,0.0,1.0,-2.497156143188477,2.4971511363983154,5.0156340876128525e-06,1.9297738075256348,0.9692304730415344,0.9692304730415344,0.0,93.1708755493164,108.0,29320.705078125,-0.0,1285.5927734375,1.0,281.25604248046875,283.0337829589844,291.1521301269531,293.1051330566406,313.1693420410156,299.3944396972656,280.95001220703125,36578.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152390122413635,1.0,0.0,0.0,3.94418740272522,3.944214582443237,1.038026312016882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5234.7900390625,0.0,1890.435546875,1895.4371337890625,0.0,2611.520263671875,0.971712291240692,1.0,0.0,3.0,1.0,0.0
12052140,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.9990000128746032,0.4821584820747375,0.4360967874526977,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.9305270314216614,0.3873638212680816,0.3679067492485046,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201416015625,0.829338788986206,0.2749795019626617,0.1939178109169006,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.7886449694633484,0.2356064021587371,0.2252989709377288,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.7357962131500244,0.1898631751537323,0.8652095198631287,284.02001953125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1437072753906,284.0195617675781,1.0,0.4709462225437164,1.0,1.0,0.0,1.0,-2.507210493087769,2.5072054862976074,5.056377176515525e-06,1.937692761421204,0.9553166031837464,0.9553166031837464,0.0,98.23186492919922,111.0,30413.66796875,-0.0,1319.5750732421875,1.0,280.9561767578125,282.8146057128906,291.17144775390625,293.1932983398437,313.1693420410156,299.3944396972656,280.6499938964844,36836.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829818606376648,1.0,0.0,0.0,3.9141340255737305,3.91416072845459,1.022267724692938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5331.2919921875,0.0,1854.078369140625,1895.4371337890625,0.0,2746.757080078125,0.9650905728340148,1.0,0.0,3.0,1.0,0.0
12052200,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.9990000128746032,0.4821584820747375,0.4360967874526977,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02001953125,0.9305270314216614,0.3873638212680816,0.3679067492485046,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201416015625,0.829338788986206,0.2749795019626617,0.1939178109169006,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0202331542969,0.7886449694633484,0.2356064021587371,0.2252989709377288,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0204162597656,0.7357962131500244,0.1898631751537323,0.8652095198631287,284.02001953125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1437072753906,284.0195617675781,1.0,0.4709462225437164,1.0,1.0,0.0,1.0,-2.507210493087769,2.5072054862976074,5.056377176515525e-06,1.937692761421204,0.9553166031837464,0.9553166031837464,0.0,98.23186492919922,111.0,30413.66796875,-0.0,1319.5750732421875,1.0,280.9561767578125,282.8146057128906,291.17144775390625,293.1932983398437,313.1693420410156,299.3944396972656,280.6499938964844,36836.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829818606376648,1.0,0.0,0.0,3.9141340255737305,3.91416072845459,1.022267724692938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5331.2919921875,0.0,1854.078369140625,1895.4371337890625,0.0,2746.757080078125,0.9650905728340148,1.0,0.0,3.0,1.0,0.0
12052260,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207092285156,0.974933922290802,0.4717263281345367,0.4269722402095794,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.9060904383659364,0.3871374726295471,0.3681132197380066,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8097420930862427,0.2731024026870727,0.1929037868976593,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213806152344,0.7689920663833618,0.2342810928821563,0.2244465798139572,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.7175024151802063,0.1874076724052429,0.8561367988586426,283.8208923339844,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12872314453125,283.8192443847656,1.0,0.4732969105243683,1.0,1.0,0.0,1.0,-2.483332633972168,2.483327627182007,4.960717888025101e-06,1.9193135499954224,0.9386330842971802,0.9386330842971802,0.0,106.00244903564452,114.0,31202.212890625,-0.0,1322.9559326171875,1.0,280.65643310546875,282.5845947265625,291.1782531738281,293.25811767578125,313.1693420410156,299.3944396972656,280.3500061035156,37141.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442139029502869,1.0,0.0,0.0,3.8730411529541016,3.873067617416382,1.0009157449530903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5407.48046875,0.0,1804.819580078125,1895.4371337890625,0.0,2881.110107421875,0.9560200572013856,1.0,0.0,3.0,1.0,0.0
12052320,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8207092285156,0.974933922290802,0.4717263281345367,0.4269722402095794,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8208312988281,0.9060904383659364,0.3871374726295471,0.3681132197380066,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8211669921875,0.8097420930862427,0.2731024026870727,0.1929037868976593,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8213806152344,0.7689920663833618,0.2342810928821563,0.2244465798139572,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217468261719,0.7175024151802063,0.1874076724052429,0.8561367988586426,283.8208923339844,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12872314453125,283.8192443847656,1.0,0.4732969105243683,1.0,1.0,0.0,1.0,-2.483332633972168,2.483327627182007,4.960717888025101e-06,1.9193135499954224,0.9386330842971802,0.9386330842971802,0.0,106.00244903564452,114.0,31202.212890625,-0.0,1322.9559326171875,1.0,280.65643310546875,282.5845947265625,291.1782531738281,293.25811767578125,313.1693420410156,299.3944396972656,280.3500061035156,37141.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442139029502869,1.0,0.0,0.0,3.8730411529541016,3.873067617416382,1.0009157449530903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5407.48046875,0.0,1804.819580078125,1895.4371337890625,0.0,2881.110107421875,0.9560200572013856,1.0,0.0,3.0,1.0,0.0
12052380,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207275390625,0.9544498324394226,0.4642208814620971,0.4201475083827972,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8914679884910583,0.3867176175117492,0.3680109679698944,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62115478515625,0.7952508330345154,0.2711083889007568,0.1917196959257125,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.7559491991996765,0.2328327596187591,0.2233579605817794,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.7034123539924622,0.1849663406610489,0.8463280200958252,283.6208801269531,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1150207519531,283.619384765625,1.0,0.4743896126747131,1.0,1.0,0.0,1.0,-2.46047043800354,2.460465669631958,4.869616986979963e-06,1.9015129804611208,0.9192591905593872,0.9192591905593872,0.0,111.6464385986328,117.0,31987.681640625,-0.0,1318.527587890625,1.0,280.35675048828125,282.3607482910156,291.1755676269531,293.304931640625,313.1693420410156,299.3944396972656,280.04998779296875,37503.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566039204597473,1.0,0.0,0.0,3.818573236465454,3.818599224090576,9.729611747388844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5479.8994140625,0.0,1740.6966552734375,1895.4371337890625,0.0,2997.158935546875,0.9440051317214966,1.0,0.0,3.0,1.0,0.0
12052440,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6207275390625,0.9544498324394226,0.4642208814620971,0.4201475083827972,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.620849609375,0.8914679884910583,0.3867176175117492,0.3680109679698944,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.62115478515625,0.7952508330345154,0.2711083889007568,0.1917196959257125,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.621337890625,0.7559491991996765,0.2328327596187591,0.2233579605817794,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.7034123539924622,0.1849663406610489,0.8463280200958252,283.6208801269531,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1150207519531,283.619384765625,1.0,0.4743896126747131,1.0,1.0,0.0,1.0,-2.46047043800354,2.460465669631958,4.869616986979963e-06,1.9015129804611208,0.9192591905593872,0.9192591905593872,0.0,111.6464385986328,117.0,31987.681640625,-0.0,1318.527587890625,1.0,280.35675048828125,282.3607482910156,291.1755676269531,293.304931640625,313.1693420410156,299.3944396972656,280.04998779296875,37503.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566039204597473,1.0,0.0,0.0,3.818573236465454,3.818599224090576,9.729611747388844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5479.8994140625,0.0,1740.6966552734375,1895.4371337890625,0.0,2997.158935546875,0.9440051317214966,1.0,0.0,3.0,1.0,0.0
12052500,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745178222656,0.9455476999282836,0.4607521295547485,0.4171469807624817,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4753723144531,0.8858394622802734,0.3864872455596924,0.3679324686527252,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4776916503906,0.7894269824028015,0.2701087892055511,0.1911177337169647,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.47900390625,0.7508767247200012,0.2320986837148666,0.2227886468172073,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4815673828125,0.697475254535675,0.1837912946939468,0.8415496945381165,283.4757080078125,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1088562011719,283.4645690917969,1.0,0.4746642410755157,1.0,1.0,0.0,1.0,-2.449622869491577,2.449618101119995,4.826665644941386e-06,1.8930517435073853,0.908040463924408,0.908040463924408,0.0,113.95218658447266,117.0,32782.04296875,-0.0,1314.867431640625,1.0,280.0972900390625,282.1839599609375,291.2015991210937,293.4266357421875,313.1693420410156,299.3944396972656,280.04998779296875,37720.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647857904434204,1.0,0.0,0.0,3.785806894302368,3.785832643508911,9.563353842168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5293.97998046875,0.0,1702.9241943359375,1895.4371337890625,0.0,3073.89599609375,0.9367564916610718,1.0,0.0,3.0,1.0,0.0
12052560,296.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4258117675781,0.936879336833954,0.4572909772396087,0.4140914976596832,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4259033203125,0.8806215524673462,0.3862011730670929,0.3677537441253662,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4261779785156,0.7839629650115967,0.2690674960613251,0.1904592514038086,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.42633056640625,0.7461829781532288,0.2313295155763626,0.2221577763557434,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4266357421875,0.6918792724609375,0.1826112270355224,0.8366661071777344,283.4259338378906,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1024780273437,283.4247131347656,1.0,0.474792867898941,1.0,1.0,0.0,1.0,-2.4383208751678467,2.4383161067962646,4.782144515047548e-06,1.884246826171875,0.8973286151885986,0.8973286151885986,0.0,116.12178802490234,120.0,32708.818359375,-0.0,1310.1014404296875,1.0,280.0570678710937,282.1442565917969,291.1715393066406,293.3458251953125,313.1693420410156,299.3944396972656,279.75,37930.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673701882362366,1.0,0.0,0.0,3.7482948303222656,3.7483201026916495,9.374772957926324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5548.7265625,0.0,1660.1351318359375,1895.4371337890625,0.0,3098.140625,0.9285287261009216,1.0,0.0,3.0,1.0,0.0
12052620,296.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381286621094,0.92133229970932,0.4505255222320556,0.4082034230232239,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381896972656,0.8718137741088867,0.3856267035007477,0.3674076199531555,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2384033203125,0.774522066116333,0.2670035064220428,0.1891593039035797,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2385559082031,0.7381742000579834,0.2298032939434051,0.2209028303623199,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6820656061172485,0.1803263872861862,0.8272117972373962,283.2382202148437,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.09112548828125,283.2372436523437,1.0,0.4748058915138244,1.0,1.0,0.0,1.0,-2.41640305519104,2.416398525238037,4.696402356785256e-06,1.8671660423278809,0.8729503750801086,0.8729503750801086,0.0,119.95035552978516,123.0,33355.74609375,-0.0,1299.3651123046875,1.0,279.7577819824219,281.9375305175781,291.16656494140625,293.3817138671875,313.1693420410156,299.3944396972656,280.04998779296875,38429.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769149780273438,1.0,0.0,0.0,3.659314870834351,3.659339427947998,8.93496462595067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4992.91943359375,0.0,1561.783935546875,1895.4371337890625,0.0,3187.662353515625,0.908994734287262,1.0,0.0,3.0,1.0,0.0
12052680,296.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381286621094,0.92133229970932,0.4505255222320556,0.4082034230232239,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2381896972656,0.8718137741088867,0.3856267035007477,0.3674076199531555,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2384033203125,0.774522066116333,0.2670035064220428,0.1891593039035797,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2385559082031,0.7381742000579834,0.2298032939434051,0.2209028303623199,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.23883056640625,0.6820656061172485,0.1803263872861862,0.8272117972373962,283.2382202148437,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.09112548828125,283.2372436523437,1.0,0.4748058915138244,1.0,1.0,0.0,1.0,-2.41640305519104,2.416398525238037,4.696402356785256e-06,1.8671660423278809,0.8729503750801086,0.8729503750801086,0.0,119.95035552978516,123.0,33355.74609375,-0.0,1299.3651123046875,1.0,279.7577819824219,281.9375305175781,291.16656494140625,293.3817138671875,313.1693420410156,299.3944396972656,280.04998779296875,38429.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769149780273438,1.0,0.0,0.0,3.659314870834351,3.659339427947998,8.93496462595067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4992.91943359375,0.0,1561.783935546875,1895.4371337890625,0.0,3187.662353515625,0.908994734287262,1.0,0.0,3.0,1.0,0.0
12052740,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4453430175781,0.9106206297874452,0.4460277855396271,0.4036585390567779,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44512939453125,0.8664661049842834,0.3864150047302246,0.367827445268631,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.7683438062667847,0.2661285400390625,0.1883517801761627,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.7329429388046265,0.2291749119758606,0.2201341390609741,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.675258994102478,0.1788784116506576,0.8199841380119324,283.4449768066406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0931396484375,283.44842529296875,1.0,0.4748874306678772,1.0,1.0,0.0,1.0,-2.4008593559265137,2.400854587554932,4.63579954157467e-06,1.854900598526001,0.854461669921875,0.854461669921875,0.0,122.6759796142578,126.0,32051.974609375,-0.0,1291.8680419921875,1.0,280.0418701171875,282.1851806640625,291.0510559082031,293.11865234375,313.1693420410156,299.3944396972656,280.3500061035156,38498.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559837937355042,1.0,0.0,0.0,3.5649609565734863,3.5649845600128174,8.480136557409423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4855.46728515625,0.0,1458.8564453125,1895.4371337890625,0.0,2991.3447265625,0.8881099820137024,1.0,0.0,3.0,1.0,0.0
12052800,296.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4453430175781,0.9106206297874452,0.4460277855396271,0.4036585390567779,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.44512939453125,0.8664661049842834,0.3864150047302246,0.367827445268631,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4444274902344,0.7683438062667847,0.2661285400390625,0.1883517801761627,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4440612792969,0.7329429388046265,0.2291749119758606,0.2201341390609741,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432678222656,0.675258994102478,0.1788784116506576,0.8199841380119324,283.4449768066406,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0931396484375,283.44842529296875,1.0,0.4748874306678772,1.0,1.0,0.0,1.0,-2.4008593559265137,2.400854587554932,4.63579954157467e-06,1.854900598526001,0.854461669921875,0.854461669921875,0.0,122.6759796142578,126.0,32051.974609375,-0.0,1291.8680419921875,1.0,280.0418701171875,282.1851806640625,291.0510559082031,293.11865234375,313.1693420410156,299.3944396972656,280.3500061035156,38498.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559837937355042,1.0,0.0,0.0,3.5649609565734863,3.5649845600128174,8.480136557409423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4855.46728515625,0.0,1458.8564453125,1895.4371337890625,0.0,2991.3447265625,0.8881099820137024,1.0,0.0,3.0,1.0,0.0
12052860,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66900634765625,0.8999789953231812,0.4412291944026947,0.3996039032936096,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.8601076602935791,0.3863991498947143,0.3681402802467346,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66815185546875,0.7611321806907654,0.2643357217311859,0.1873561292886734,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678161621094,0.7263695001602173,0.2273004204034805,0.2187823504209518,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.6668398976325989,0.1761141717433929,0.8096614480018616,283.6686706542969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0868530273437,283.6718139648437,1.0,0.4748802781105041,1.0,1.0,0.0,1.0,-2.381150245666504,2.381145715713501,4.560081379167968e-06,1.839638948440552,0.8391509056091309,0.8391509056091309,0.0,126.03971099853516,129.0,30696.47265625,-0.0,1282.0550537109375,1.0,280.3406066894531,282.4466247558594,291.0220947265625,292.9864807128906,313.1693420410156,299.3944396972656,280.6499938964844,38384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307968974113464,1.0,0.0,0.0,3.4745662212371826,3.4745891094207764,8.055537250584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4756.6376953125,0.0,1363.5953369140625,1895.4371337890625,0.0,2755.865234375,0.8680205345153809,1.0,0.0,3.0,1.0,0.0
12052920,296.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66900634765625,0.8999789953231812,0.4412291944026947,0.3996039032936096,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6688232421875,0.8601076602935791,0.3863991498947143,0.3681402802467346,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.66815185546875,0.7611321806907654,0.2643357217311859,0.1873561292886734,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678161621094,0.7263695001602173,0.2273004204034805,0.2187823504209518,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.66705322265625,0.6668398976325989,0.1761141717433929,0.8096614480018616,283.6686706542969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0868530273437,283.6718139648437,1.0,0.4748802781105041,1.0,1.0,0.0,1.0,-2.381150245666504,2.381145715713501,4.560081379167968e-06,1.839638948440552,0.8391509056091309,0.8391509056091309,0.0,126.03971099853516,129.0,30696.47265625,-0.0,1282.0550537109375,1.0,280.3406066894531,282.4466247558594,291.0220947265625,292.9864807128906,313.1693420410156,299.3944396972656,280.6499938964844,38384.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307968974113464,1.0,0.0,0.0,3.4745662212371826,3.4745891094207764,8.055537250584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4756.6376953125,0.0,1363.5953369140625,1895.4371337890625,0.0,2755.865234375,0.8680205345153809,1.0,0.0,3.0,1.0,0.0
12052980,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8932443857192993,0.4381454586982727,0.396649569272995,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.8570169806480408,0.3879848122596741,0.3694235682487488,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7571548223495483,0.2641474604606628,0.1870713382959365,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.7225212454795837,0.2268852740526199,0.2181984186172485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.6615933775901794,0.1748260706663131,0.8029156923294067,283.89208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0965270996094,283.8956604003906,1.0,0.4751812517642975,1.0,1.0,0.0,1.0,-2.3699851036071777,2.369980573654175,4.517120032687672e-06,1.8307991027832031,0.8267843127250671,0.8267843127250671,0.0,128.27328491210938,132.0,29532.80078125,-0.0,1277.869140625,1.0,280.63970947265625,282.7143859863281,291.026123046875,292.9092712402344,313.1693420410156,299.3944396972656,280.95001220703125,38157.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807586133480072,1.0,0.0,0.0,3.3921542167663574,3.3921761512756348,7.677935514038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4678.7275390625,0.0,1279.7828369140625,1895.4371337890625,0.0,2540.981689453125,0.8496683835983276,1.0,0.0,3.0,1.0,0.0
12053040,296.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924255371094,0.8932443857192993,0.4381454586982727,0.396649569272995,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.8570169806480408,0.3879848122596741,0.3694235682487488,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8915100097656,0.7571548223495483,0.2641474604606628,0.1870713382959365,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.7225212454795837,0.2268852740526199,0.2181984186172485,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.6615933775901794,0.1748260706663131,0.8029156923294067,283.89208984375,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0965270996094,283.8956604003906,1.0,0.4751812517642975,1.0,1.0,0.0,1.0,-2.3699851036071777,2.369980573654175,4.517120032687672e-06,1.8307991027832031,0.8267843127250671,0.8267843127250671,0.0,128.27328491210938,132.0,29532.80078125,-0.0,1277.869140625,1.0,280.63970947265625,282.7143859863281,291.026123046875,292.9092712402344,313.1693420410156,299.3944396972656,280.95001220703125,38157.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807586133480072,1.0,0.0,0.0,3.3921542167663574,3.3921761512756348,7.677935514038836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4678.7275390625,0.0,1279.7828369140625,1895.4371337890625,0.0,2540.981689453125,0.8496683835983276,1.0,0.0,3.0,1.0,0.0
12053100,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0444641113281,0.8907588124275208,0.4369131326675415,0.3954695165157318,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0437927246094,0.8563151359558105,0.3890957832336426,0.370398074388504,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0409240722656,0.756027102470398,0.2643683552742004,0.187177762389183,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0393981933594,0.7214037775993347,0.2269954234361648,0.2182402610778808,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361022949219,0.6599581241607666,0.1745273321866989,0.8012561798095703,284.04315185546875,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.1041259765625,284.0566711425781,1.0,0.4755860865116119,1.0,1.0,0.0,1.0,-2.367919445037842,2.367914915084839,4.509151040110737e-06,1.8291394710540767,0.8221829533576965,0.8221829533576965,0.0,129.14695739746094,132.0,28668.501953125,-0.0,1278.954833984375,1.0,280.8907165527344,282.9089050292969,291.00616455078125,292.7900085449219,313.1693420410156,299.3944396972656,280.95001220703125,37997.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948989868164062,1.0,0.0,0.0,3.3547794818878174,3.354801177978516,7.509677857342467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4799.142578125,0.0,1242.593505859375,1895.4371337890625,0.0,2424.88232421875,0.8413637280464172,1.0,0.0,3.0,1.0,0.0
12053160,296.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11749267578125,0.8887767195701599,0.4359035789966583,0.3945513665676117,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1173095703125,0.8560524582862854,0.3904021084308624,0.3715977072715759,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165466308594,0.7553420662879944,0.2647724151611328,0.187437355518341,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7207056879997253,0.2272837162017822,0.2184781432151794,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1152038574219,0.6588212847709656,0.1744190007448196,0.8005602955818176,284.1171264648437,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.1133728027344,284.1208801269531,1.0,0.4761823713779449,1.0,1.0,0.0,1.0,-2.368016481399536,2.368011951446533,4.509425252763322e-06,1.829163074493408,0.8174222111701965,0.8174222111701965,0.0,129.91885375976562,135.0,28517.966796875,-0.0,1282.185302734375,1.0,280.93896484375,282.98468017578125,291.0398254394531,292.8581848144531,313.1693420410156,299.3944396972656,281.25,37840.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879682779312134,1.0,0.0,0.0,3.3214097023010254,3.321430921554565,7.361023790508625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4613.673828125,0.0,1209.932861328125,1895.4371337890625,0.0,2361.96923828125,0.8338540196418762,1.0,0.0,3.0,1.0,0.0
12053220,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.8850430250167847,0.4341935515403747,0.3929746747016907,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8557496070861816,0.3933061361312866,0.3742868304252624,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.7542640566825867,0.2658606171607971,0.1881686449050903,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.719636082649231,0.2281545102596283,0.2192627638578415,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.6570464372634888,0.174536257982254,0.800858199596405,284.33984375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.133056640625,284.3435974121094,1.0,0.4778505861759186,1.0,1.0,0.0,1.0,-2.371528148651123,2.37152361869812,4.522680683294311e-06,1.8318222761154173,0.8110092282295227,0.8110092282295227,0.0,131.57826232910156,138.0,27577.7734375,-0.0,1293.05419921875,1.0,281.2380676269531,283.25054931640625,291.0511474609375,292.8125305175781,313.1693420410156,299.3944396972656,281.54998779296875,37464.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712199091911316,1.0,0.0,0.0,3.2647836208343506,3.2648043632507324,7.112169555512082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4553.53857421875,0.0,1155.141845703125,1895.4371337890625,0.0,2211.6787109375,0.8211106061935425,1.0,0.0,3.0,1.0,0.0
12053280,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.8850430250167847,0.4341935515403747,0.3929746747016907,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3400573730469,0.8557496070861816,0.3933061361312866,0.3742868304252624,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3392639160156,0.7542640566825867,0.2658606171607971,0.1881686449050903,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.719636082649231,0.2281545102596283,0.2192627638578415,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.6570464372634888,0.174536257982254,0.800858199596405,284.33984375,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.133056640625,284.3435974121094,1.0,0.4778505861759186,1.0,1.0,0.0,1.0,-2.371528148651123,2.37152361869812,4.522680683294311e-06,1.8318222761154173,0.8110092282295227,0.8110092282295227,0.0,131.57826232910156,138.0,27577.7734375,-0.0,1293.05419921875,1.0,281.2380676269531,283.25054931640625,291.0511474609375,292.8125305175781,313.1693420410156,299.3944396972656,281.54998779296875,37464.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712199091911316,1.0,0.0,0.0,3.2647836208343506,3.2648043632507324,7.112169555512082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4553.53857421875,0.0,1155.141845703125,1895.4371337890625,0.0,2211.6787109375,0.8211106061935425,1.0,0.0,3.0,1.0,0.0
