time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.8815420269966125,0.4328904747962951,0.3917814791202545,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.8556098937988281,0.3965461254119873,0.3773197531700134,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.753429651260376,0.2672652006149292,0.1891405135393142,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.7188306450843811,0.2293325066566467,0.2203701287508011,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.6556936502456665,0.1749922186136245,0.8028541207313538,284.5620422363281,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.15362548828125,284.5658264160156,1.0,0.4800808429718017,1.0,1.0,0.0,1.0,-2.378631353378296,2.378626823425293,4.549734512693249e-06,1.83729898929596,0.8075398206710815,0.8075398206710815,0.0,133.43124389648438,141.0,26746.92578125,-0.0,1309.034423828125,1.0,281.5374450683594,283.5148010253906,291.0579833984375,292.7684326171875,313.1693420410156,299.3944396972656,281.8500061035156,37050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562359571456909,1.0,0.0,0.0,3.223798513412476,3.223818778991699,6.934722591722675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4499.8154296875,0.0,1115.6231689453125,1895.4371337890625,0.0,2079.6396484375,0.8117682933807373,1.0,0.0,3.0,1.0,0.0
12053400,296.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5623779296875,0.8815420269966125,0.4328904747962951,0.3917814791202545,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622253417969,0.8556098937988281,0.3965461254119873,0.3773197531700134,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.753429651260376,0.2672652006149292,0.1891405135393142,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610046386719,0.7188306450843811,0.2293325066566467,0.2203701287508011,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56005859375,0.6556936502456665,0.1749922186136245,0.8028541207313538,284.5620422363281,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.15362548828125,284.5658264160156,1.0,0.4800808429718017,1.0,1.0,0.0,1.0,-2.378631353378296,2.378626823425293,4.549734512693249e-06,1.83729898929596,0.8075398206710815,0.8075398206710815,0.0,133.43124389648438,141.0,26746.92578125,-0.0,1309.034423828125,1.0,281.5374450683594,283.5148010253906,291.0579833984375,292.7684326171875,313.1693420410156,299.3944396972656,281.8500061035156,37050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562359571456909,1.0,0.0,0.0,3.223798513412476,3.223818778991699,6.934722591722675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4499.8154296875,0.0,1115.6231689453125,1895.4371337890625,0.0,2079.6396484375,0.8117682933807373,1.0,0.0,3.0,1.0,0.0
12053460,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8782259821891785,0.4319770038127899,0.390944629907608,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8555618524551392,0.4000816345214844,0.3806423246860504,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.7527594566345215,0.2689473927021026,0.1903138607740402,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7181877493858337,0.2307557165622711,0.2217247188091278,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6546096801757812,0.1757070869207382,0.8061023354530334,284.7851257324219,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1744689941406,284.7886962890625,1.0,0.4827758371829986,1.0,1.0,0.0,1.0,-2.388554334640503,2.3885498046875,4.587742296280339e-06,1.84498929977417,0.8070662617683411,0.8070662617683411,0.0,135.47543334960938,144.0,26079.46484375,-0.0,1329.2867431640625,1.0,281.8370056152344,283.7789306640625,291.0652770996094,292.7336120605469,313.1693420410156,299.3944396972656,282.1499938964844,36610.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743057906627655,1.0,0.0,0.0,3.199584722518921,3.199604749679565,6.830941288171744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4454.31787109375,0.0,1091.427734375,1895.4371337890625,0.0,1965.699951171875,0.8060711622238159,1.0,0.0,3.0,1.0,0.0
12053520,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.8782259821891785,0.4319770038127899,0.390944629907608,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.8555618524551392,0.4000816345214844,0.3806423246860504,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.7527594566345215,0.2689473927021026,0.1903138607740402,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7181877493858337,0.2307557165622711,0.2217247188091278,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.6546096801757812,0.1757070869207382,0.8061023354530334,284.7851257324219,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1744689941406,284.7886962890625,1.0,0.4827758371829986,1.0,1.0,0.0,1.0,-2.388554334640503,2.3885498046875,4.587742296280339e-06,1.84498929977417,0.8070662617683411,0.8070662617683411,0.0,135.47543334960938,144.0,26079.46484375,-0.0,1329.2867431640625,1.0,281.8370056152344,283.7789306640625,291.0652770996094,292.7336120605469,313.1693420410156,299.3944396972656,282.1499938964844,36610.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743057906627655,1.0,0.0,0.0,3.199584722518921,3.199604749679565,6.830941288171744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4454.31787109375,0.0,1091.427734375,1895.4371337890625,0.0,1965.699951171875,0.8060711622238159,1.0,0.0,3.0,1.0,0.0
12053580,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8750701546669006,0.4313922822475433,0.3904144763946533,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8555783629417419,0.4038618505001068,0.3842077255249023,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7522216439247131,0.2708657383918762,0.1916599720716476,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7176631093025208,0.2323743402957916,0.2232770174741745,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6537210941314697,0.1766236871480941,0.8103268146514893,285.0068664550781,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1950378417969,285.0104675292969,1.0,0.4858527779579162,1.0,1.0,0.0,1.0,-2.4007561206817627,2.4007513523101807,4.634758624888491e-06,1.8544749021530151,0.8095184564590454,0.8095184564590454,0.0,137.69061279296875,147.0,25461.072265625,-0.0,1353.1749267578125,1.0,282.13677978515625,284.0370788574219,291.07080078125,292.70098876953125,313.1693420410156,299.3944396972656,282.45001220703125,36167.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313672304153442,1.0,0.0,0.0,3.1922616958618164,3.192281723022461,6.799708671678673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4411.81396484375,0.0,1082.1412353515625,1895.4371337890625,0.0,1866.5386962890625,0.8040646314620972,1.0,0.0,3.0,1.0,0.0
12053640,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8750701546669006,0.4313922822475433,0.3904144763946533,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8555783629417419,0.4038618505001068,0.3842077255249023,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7522216439247131,0.2708657383918762,0.1916599720716476,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7176631093025208,0.2323743402957916,0.2232770174741745,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6537210941314697,0.1766236871480941,0.8103268146514893,285.0068664550781,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1950378417969,285.0104675292969,1.0,0.4858527779579162,1.0,1.0,0.0,1.0,-2.4007561206817627,2.4007513523101807,4.634758624888491e-06,1.8544749021530151,0.8095184564590454,0.8095184564590454,0.0,137.69061279296875,147.0,25461.072265625,-0.0,1353.1749267578125,1.0,282.13677978515625,284.0370788574219,291.07080078125,292.70098876953125,313.1693420410156,299.3944396972656,282.45001220703125,36167.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313672304153442,1.0,0.0,0.0,3.1922616958618164,3.192281723022461,6.799708671678673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4411.81396484375,0.0,1082.1412353515625,1895.4371337890625,0.0,1866.5386962890625,0.8040646314620972,1.0,0.0,3.0,1.0,0.0
12053700,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8735142946243286,0.4312511682510376,0.3902305066585541,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8555800914764404,0.4058581292629242,0.386057049036026,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.7519729733467102,0.271924614906311,0.1923837065696716,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.7174161076545715,0.2332610487937927,0.2241093218326568,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.6533163189888,0.1771564483642578,0.8127213716506958,285.173828125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.20526123046875,285.1888732910156,1.0,0.4875105917453766,1.0,1.0,0.0,1.0,-2.407501697540283,2.4074971675872803,4.660871127271093e-06,1.859725832939148,0.8126046657562256,0.8126046657562256,0.0,138.86558532714844,147.0,25023.646484375,-0.0,1366.270263671875,1.0,282.3845520019531,284.2290954589844,291.04718017578125,292.6014099121094,313.1693420410156,299.3944396972656,282.45001220703125,35914.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236325144767761,1.0,0.0,0.0,3.195053815841675,3.19507360458374,6.811608272982994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4525.48779296875,0.0,1082.9140625,1895.4371337890625,0.0,1802.0120849609373,0.8045002818107605,1.0,0.0,3.0,1.0,0.0
12053760,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.8723155856132507,0.431310087442398,0.3902843296527862,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25469970703125,0.8558583855628967,0.4079986810684204,0.3880722522735595,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25390625,0.7519944906234741,0.2731128931045532,0.1932125687599182,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.717409610748291,0.2342483252286911,0.2250484079122543,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.6531556844711304,0.1777815371751785,0.8155522346496582,285.2544860839844,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2163391113281,285.2580871582031,1.0,0.4892727732658386,1.0,1.0,0.0,1.0,-2.415510892868042,2.41550612449646,4.691959929914447e-06,1.8659533262252808,0.8155038952827454,0.8155038952827454,0.0,139.9721221923828,150.0,25073.7109375,-0.0,1380.71484375,1.0,282.4367980957031,284.30181884765625,291.07916259765625,292.6824645996094,313.1693420410156,299.3944396972656,282.75,35685.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214710712432861,1.0,0.0,0.0,3.2032389640808105,3.203258752822876,6.846552764727676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4381.5380859375,0.0,1088.54541015625,1895.4371337890625,0.0,1784.14208984375,0.8060334920883179,1.0,0.0,3.0,1.0,0.0
12053820,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8700066208839417,0.4316432774066925,0.39055997133255,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8564548492431641,0.412451297044754,0.3922545611858368,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.7521284222602844,0.2756609320640564,0.1949865669012069,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7174739241600037,0.2363566160202026,0.2270527184009552,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.6529552340507507,0.179164707660675,0.8218324780464172,285.49725341796875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23785400390625,285.5005798339844,1.0,0.4930275380611419,1.0,1.0,0.0,1.0,-2.432948589324951,2.432943820953369,4.760066985909361e-06,1.8795371055603027,0.8246986865997314,0.8246986865997314,0.0,142.2910614013672,153.0,24713.603515625,-0.0,1412.0797119140625,1.0,282.7370910644531,284.5594482421875,291.088134765625,292.6696472167969,313.1693420410156,299.3944396972656,283.04998779296875,35218.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137106657028198,1.0,0.0,0.0,3.231987237930298,3.2320072650909424,6.96999677529675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4353.0166015625,0.0,1110.7625732421875,1895.4371337890625,0.0,1720.58935546875,0.8119252324104309,1.0,0.0,3.0,1.0,0.0
12053880,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8700066208839417,0.4316432774066925,0.39055997133255,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8564548492431641,0.412451297044754,0.3922545611858368,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.7521284222602844,0.2756609320640564,0.1949865669012069,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963684082031,0.7174739241600037,0.2363566160202026,0.2270527184009552,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.6529552340507507,0.179164707660675,0.8218324780464172,285.49725341796875,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.23785400390625,285.5005798339844,1.0,0.4930275380611419,1.0,1.0,0.0,1.0,-2.432948589324951,2.432943820953369,4.760066985909361e-06,1.8795371055603027,0.8246986865997314,0.8246986865997314,0.0,142.2910614013672,153.0,24713.603515625,-0.0,1412.0797119140625,1.0,282.7370910644531,284.5594482421875,291.088134765625,292.6696472167969,313.1693420410156,299.3944396972656,283.04998779296875,35218.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137106657028198,1.0,0.0,0.0,3.231987237930298,3.2320072650909424,6.96999677529675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4353.0166015625,0.0,1110.7625732421875,1895.4371337890625,0.0,1720.58935546875,0.8119252324104309,1.0,0.0,3.0,1.0,0.0
12053940,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8679845929145813,0.4323095679283142,0.3911443948745727,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8572391271591187,0.4171593487262726,0.3966864943504333,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7525017261505127,0.278460681438446,0.1969417780637741,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7177439332008362,0.2386573702096939,0.2292460352182388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.6530033349990845,0.1807328462600708,0.8289788365364075,285.7354736328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2591247558594,285.73846435546875,1.0,0.4970783591270447,1.0,1.0,0.0,1.0,-2.452543258666992,2.45253849029541,4.837213964492548e-06,1.894806742668152,0.8370447754859924,0.8370447754859924,0.0,144.68450927734375,156.0,24378.287109375,-0.0,1446.9056396484375,1.0,283.0375366210937,284.8108215332031,291.09381103515625,292.656005859375,313.1693420410156,299.3944396972656,283.1499938964844,34781.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072675824165344,1.0,0.0,0.0,3.2772676944732666,3.2772881984710693,7.166665909608128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4457.888671875,0.0,1148.489990234375,1895.4371337890625,0.0,1668.5728759765625,0.8195139169692993,1.0,0.0,3.0,1.0,0.0
12054000,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8679845929145813,0.4323095679283142,0.3911443948745727,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.8572391271591187,0.4171593487262726,0.3966864943504333,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7525017261505127,0.278460681438446,0.1969417780637741,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.7177439332008362,0.2386573702096939,0.2292460352182388,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.6530033349990845,0.1807328462600708,0.8289788365364075,285.7354736328125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2591247558594,285.73846435546875,1.0,0.4970783591270447,1.0,1.0,0.0,1.0,-2.452543258666992,2.45253849029541,4.837213964492548e-06,1.894806742668152,0.8370447754859924,0.8370447754859924,0.0,144.68450927734375,156.0,24378.287109375,-0.0,1446.9056396484375,1.0,283.0375366210937,284.8108215332031,291.09381103515625,292.656005859375,313.1693420410156,299.3944396972656,283.1499938964844,34781.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072675824165344,1.0,0.0,0.0,3.2772676944732666,3.2772881984710693,7.166665909608128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4457.888671875,0.0,1148.489990234375,1895.4371337890625,0.0,1668.5728759765625,0.8195139169692993,1.0,0.0,3.0,1.0,0.0
12054060,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.865442156791687,0.4325021207332611,0.3915654420852661,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8575258851051331,0.4215588569641113,0.4010278880596161,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.7524807453155518,0.2810548543930053,0.1988767385482788,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7176443934440613,0.2407927364110946,0.2314180880784988,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.6527323126792908,0.1821837425231933,0.836159348487854,285.8307800292969,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2750244140625,285.8318786621094,1.0,0.5012897849082947,1.0,1.0,0.0,1.0,-2.4718289375305176,2.4718239307403564,4.913872544420883e-06,1.909889459609985,0.8495663404464722,0.8495663404464722,0.0,147.40997314453125,159.0,24405.9765625,-0.0,1483.2109375,1.0,283.1457214355469,284.90496826171875,291.1383056640625,292.72930908203125,313.1693420410156,299.3944396972656,283.1499938964844,34166.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125664353370667,1.0,0.0,0.0,3.31337833404541,3.313399076461792,7.32546823201119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4543.7041015625,0.0,1177.4664306640625,1895.4371337890625,0.0,1711.3011474609375,0.8255963325500488,1.0,0.0,3.0,1.0,0.0
12054120,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.865442156791687,0.4325021207332611,0.3915654420852661,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8308410644531,0.8575258851051331,0.4215588569641113,0.4010278880596161,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305969238281,0.7524807453155518,0.2810548543930053,0.1988767385482788,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8305053710937,0.7176443934440613,0.2407927364110946,0.2314180880784988,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.6527323126792908,0.1821837425231933,0.836159348487854,285.8307800292969,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2750244140625,285.8318786621094,1.0,0.5012897849082947,1.0,1.0,0.0,1.0,-2.4718289375305176,2.4718239307403564,4.913872544420883e-06,1.909889459609985,0.8495663404464722,0.8495663404464722,0.0,147.40997314453125,159.0,24405.9765625,-0.0,1483.2109375,1.0,283.1457214355469,284.90496826171875,291.1383056640625,292.72930908203125,313.1693420410156,299.3944396972656,283.1499938964844,34166.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125664353370667,1.0,0.0,0.0,3.31337833404541,3.313399076461792,7.32546823201119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4543.7041015625,0.0,1177.4664306640625,1895.4371337890625,0.0,1711.3011474609375,0.8255963325500488,1.0,0.0,3.0,1.0,0.0
12054180,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8615932464599609,0.4318799078464508,0.3912931978702545,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8565946817398071,0.4253174066543579,0.4048230946063995,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7513754367828369,0.2831563651561737,0.2005088478326797,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7165214419364929,0.2425000369548797,0.2332451045513153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.6514592170715332,0.1832549571990966,0.8419440984725952,285.84405517578125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2831115722656,285.8441772460937,1.0,0.5053673982620239,1.0,1.0,0.0,1.0,-2.4871716499328613,2.4871666431427,4.975357569492189e-06,1.921918272972107,0.8616087436676025,0.8616087436676025,0.0,150.68077087402344,162.0,24586.63671875,-0.0,1517.1204833984375,1.0,283.1498413085937,284.9120178222656,291.16229248046875,292.78875732421875,313.1693420410156,299.3944396972656,283.1499938964844,33385.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239099144935608,1.0,0.0,0.0,3.3353466987609863,3.335367441177368,7.422929115818988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4563.18701171875,0.0,1192.5892333984375,1895.4371337890625,0.0,1804.3109130859373,0.8292527794837952,1.0,0.0,3.0,1.0,0.0
12054240,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8615932464599609,0.4318799078464508,0.3912931978702545,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84405517578125,0.8565946817398071,0.4253174066543579,0.4048230946063995,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7513754367828369,0.2831563651561737,0.2005088478326797,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.7165214419364929,0.2425000369548797,0.2332451045513153,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440246582031,0.6514592170715332,0.1832549571990966,0.8419440984725952,285.84405517578125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2831115722656,285.8441772460937,1.0,0.5053673982620239,1.0,1.0,0.0,1.0,-2.4871716499328613,2.4871666431427,4.975357569492189e-06,1.921918272972107,0.8616087436676025,0.8616087436676025,0.0,150.68077087402344,162.0,24586.63671875,-0.0,1517.1204833984375,1.0,283.1498413085937,284.9120178222656,291.16229248046875,292.78875732421875,313.1693420410156,299.3944396972656,283.1499938964844,33385.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239099144935608,1.0,0.0,0.0,3.3353466987609863,3.335367441177368,7.422929115818988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4563.18701171875,0.0,1192.5892333984375,1895.4371337890625,0.0,1804.3109130859373,0.8292527794837952,1.0,0.0,3.0,1.0,0.0
12054300,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8593456149101257,0.4313855767250061,0.3909493386745453,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8558009266853333,0.427020251750946,0.4065286815166473,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.7505265474319458,0.2840721309185028,0.2012162506580352,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7156596779823303,0.2432202696800232,0.2340215891599655,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498229980469,0.6505192518234253,0.1836598366498947,0.8442234396934509,285.8500061035156,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2851257324219,285.850341796875,1.0,0.5073013305664062,1.0,1.0,0.0,1.0,-2.493330478668213,2.493325471878052,5.000144028599607e-06,1.9267441034317017,0.8676679730415344,0.8676679730415344,0.0,152.4427490234375,162.0,24654.392578125,-0.0,1532.7454833984375,1.0,283.14996337890625,284.9165954589844,291.1585693359375,292.79449462890625,313.1693420410156,299.3944396972656,283.1499938964844,32810.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286954522132874,1.0,0.0,0.0,3.3354527950286865,3.3354735374450684,7.423400916195533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4565.537109375,0.0,1188.761962890625,1895.4371337890625,0.0,1844.14892578125,0.8312647938728333,1.0,0.0,3.0,1.0,0.0
12054360,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8570495247840881,0.4308376610279083,0.390544593334198,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.8549320697784424,0.4286543130874634,0.4081588983535766,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.749611496925354,0.2849394977092743,0.2018830627202987,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.7147114872932434,0.2438825517892837,0.2347363084554672,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.649488627910614,0.1840032190084457,0.8461976051330566,285.8518371582031,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.286376953125,285.8519592285156,1.0,0.5091636180877686,1.0,1.0,0.0,1.0,-2.498835563659668,2.498830556869507,5.022339792049024e-06,1.9310510158538816,0.8737000823020935,0.8737000823020935,0.0,154.2219696044922,165.0,24733.21875,-0.0,1547.6409912109375,1.0,283.1499938964844,284.9154357910156,291.1508178710937,292.7940368652344,313.1693420410156,299.3944396972656,283.1499938964844,32522.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324644923210144,1.0,0.0,0.0,3.3489439487457275,3.3489646911621094,7.483574790967396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4567.8310546875,0.0,1199.4393310546875,1895.4371337890625,0.0,1875.7645263671875,0.8309994339942932,1.0,0.0,3.0,1.0,0.0
12054420,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8525162935256958,0.4296791851520538,0.3896461427211761,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8531626462936401,0.4318021237850189,0.4112763106822967,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7477643489837646,0.2866046130657196,0.203148677945137,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7127220034599304,0.2450977861881256,0.2360404133796692,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.6473307609558105,0.1845666915178299,0.8494940400123596,285.8603210449219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2876281738281,285.8604736328125,1.0,0.5126977562904358,1.0,1.0,0.0,1.0,-2.508550882339477,2.5085458755493164,5.061579031462316e-06,1.938624143600464,0.8859078884124756,0.8859078884124756,0.0,157.7471923828125,168.0,24857.67578125,-0.0,1575.7213134765625,1.0,283.1499938964844,284.9205017089844,291.13330078125,292.7841491699219,313.1693420410156,299.3944396972656,283.1499938964844,31612.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371947169303894,1.0,0.0,0.0,3.3559563159942627,3.355976819992065,7.514946673836675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.59521484375,0.0,1199.7890625,1895.4371337890625,0.0,1915.7308349609373,0.8312506675720215,1.0,0.0,3.0,1.0,0.0
12054480,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8525162935256958,0.4296791851520538,0.3896461427211761,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8531626462936401,0.4318021237850189,0.4112763106822967,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7477643489837646,0.2866046130657196,0.203148677945137,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603210449219,0.7127220034599304,0.2450977861881256,0.2360404133796692,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.6473307609558105,0.1845666915178299,0.8494940400123596,285.8603210449219,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2876281738281,285.8604736328125,1.0,0.5126977562904358,1.0,1.0,0.0,1.0,-2.508550882339477,2.5085458755493164,5.061579031462316e-06,1.938624143600464,0.8859078884124756,0.8859078884124756,0.0,157.7471923828125,168.0,24857.67578125,-0.0,1575.7213134765625,1.0,283.1499938964844,284.9205017089844,291.13330078125,292.7841491699219,313.1693420410156,299.3944396972656,283.1499938964844,31612.0,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371947169303894,1.0,0.0,0.0,3.3559563159942627,3.355976819992065,7.514946673836675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.59521484375,0.0,1199.7890625,1895.4371337890625,0.0,1915.7308349609373,0.8312506675720215,1.0,0.0,3.0,1.0,0.0
12054540,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8482174873352051,0.4285050332546234,0.3887147605419159,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8515087962150574,0.4348601996898651,0.4142881333827972,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.7460469007492065,0.2882425785064697,0.2043807059526443,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.710757851600647,0.2462290525436401,0.237245962023735,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.6452050805091858,0.1850301176309585,0.852246105670929,285.8700561523437,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2880859375,285.8702697753906,1.0,0.51602703332901,1.0,1.0,0.0,1.0,-2.51728630065918,2.5172812938690186,5.09690562466858e-06,1.945388436317444,0.8982535600662231,0.8982535600662231,0.0,161.16427612304688,156.0,24968.79296875,-0.0,1602.200927734375,1.0,283.1499938964844,284.9275207519531,291.1219482421875,292.77740478515625,313.1693420410156,299.3944396972656,283.1499938964844,30677.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395523190498352,1.0,0.0,0.0,3.357409715652466,3.357430219650269,7.521457519032992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4572.28759765625,0.0,1194.7255859375,1895.4371337890625,0.0,1935.7674560546875,0.8302462100982666,1.0,0.0,3.0,1.0,0.0
12054600,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8482174873352051,0.4285050332546234,0.3887147605419159,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.8515087962150574,0.4348601996898651,0.4142881333827972,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.7460469007492065,0.2882425785064697,0.2043807059526443,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700256347656,0.710757851600647,0.2462290525436401,0.237245962023735,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699951171875,0.6452050805091858,0.1850301176309585,0.852246105670929,285.8700561523437,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2880859375,285.8702697753906,1.0,0.51602703332901,1.0,1.0,0.0,1.0,-2.51728630065918,2.5172812938690186,5.09690562466858e-06,1.945388436317444,0.8982535600662231,0.8982535600662231,0.0,161.16427612304688,156.0,24968.79296875,-0.0,1602.200927734375,1.0,283.1499938964844,284.9275207519531,291.1219482421875,292.77740478515625,313.1693420410156,299.3944396972656,283.1499938964844,30677.072265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395523190498352,1.0,0.0,0.0,3.357409715652466,3.357430219650269,7.521457519032992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4572.28759765625,0.0,1194.7255859375,1895.4371337890625,0.0,1935.7674560546875,0.8302462100982666,1.0,0.0,3.0,1.0,0.0
12054660,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8507331013679504,0.4273696839809418,0.387580543756485,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.856701135635376,0.4378840625286102,0.417018324136734,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.7501785159111023,0.289909154176712,0.205447718501091,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7145714163780212,0.2473327666521072,0.238175019621849,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.6481187343597412,0.1854555308818817,0.8536320924758911,285.8800048828125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28839111328125,285.88018798828125,1.0,0.5145688652992249,1.0,1.0,0.0,1.0,-2.52327036857605,2.5232653617858887,5.121140475239372e-06,1.9500033855438232,0.9107357263565063,0.9107357263565063,0.0,158.50868225097656,144.0,25053.517578125,-0.0,1598.94970703125,1.0,283.1499938964844,284.9354553222656,291.1171569824219,292.7763977050781,313.1693420410156,299.3944396972656,283.1499938964844,29729.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409219741821289,1.0,0.0,0.0,3.353804588317871,3.3538248538970947,7.505313419642334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4575.416015625,0.0,1184.8221435546875,1895.4371337890625,0.0,1947.4423828125,0.8341019749641418,1.0,0.0,3.0,1.0,0.0
12054720,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8507331013679504,0.4273696839809418,0.387580543756485,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800354003906,0.856701135635376,0.4378840625286102,0.417018324136734,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.7501785159111023,0.289909154176712,0.205447718501091,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7145714163780212,0.2473327666521072,0.238175019621849,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87994384765625,0.6481187343597412,0.1854555308818817,0.8536320924758911,285.8800048828125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28839111328125,285.88018798828125,1.0,0.5145688652992249,1.0,1.0,0.0,1.0,-2.52327036857605,2.5232653617858887,5.121140475239372e-06,1.9500033855438232,0.9107357263565063,0.9107357263565063,0.0,158.50868225097656,144.0,25053.517578125,-0.0,1598.94970703125,1.0,283.1499938964844,284.9354553222656,291.1171569824219,292.7763977050781,313.1693420410156,299.3944396972656,283.1499938964844,29729.916015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409219741821289,1.0,0.0,0.0,3.353804588317871,3.3538248538970947,7.505313419642334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4575.416015625,0.0,1184.8221435546875,1895.4371337890625,0.0,1947.4423828125,0.8341019749641418,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.8580243587493896,0.4262129366397857,0.3863107562065124,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.8668360710144043,0.4408437013626098,0.4195552766323089,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7585542798042297,0.2915928661823272,0.2064248025417328,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7220713496208191,0.248415008187294,0.2389402538537979,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.6546804308891296,0.1858647912740707,0.8542445302009583,285.87060546875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28839111328125,285.8702392578125,1.0,0.5105618238449097,1.0,1.0,0.0,1.0,-2.527623414993286,2.527618169784546,5.13866325491108e-06,1.953287601470948,0.9229461550712584,0.9229461550712584,0.0,151.98516845703125,132.0,25180.978515625,-0.0,1576.7901611328125,1.0,283.1499938964844,284.9185485839844,291.1181030273437,292.7844543457031,313.1693420410156,299.3944396972656,283.1499938964844,29831.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424320578575134,1.0,0.0,0.0,3.4048314094543457,3.4048521518707275,7.735431495348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4582.9921875,0.0,1234.075439453125,1895.4371337890625,0.0,1960.343994140625,0.8461138010025024,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.8580243587493896,0.4262129366397857,0.3863107562065124,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.8668360710144043,0.4408437013626098,0.4195552766323089,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7585542798042297,0.2915928661823272,0.2064248025417328,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7220713496208191,0.248415008187294,0.2389402538537979,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.6546804308891296,0.1858647912740707,0.8542445302009583,285.87060546875,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.28839111328125,285.8702392578125,1.0,0.5105618238449097,1.0,1.0,0.0,1.0,-2.527623414993286,2.527618169784546,5.13866325491108e-06,1.953287601470948,0.9229461550712584,0.9229461550712584,0.0,151.98516845703125,132.0,25180.978515625,-0.0,1576.7901611328125,1.0,283.1499938964844,284.9185485839844,291.1181030273437,292.7844543457031,313.1693420410156,299.3944396972656,283.1499938964844,29831.4296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424320578575134,1.0,0.0,0.0,3.4048314094543457,3.4048521518707275,7.735431495348166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4582.9921875,0.0,1234.075439453125,1895.4371337890625,0.0,1960.343994140625,0.8461138010025024,1.0,0.0,3.0,1.0,0.0
12054900,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8630462288856506,0.4256120324134826,0.3856265544891357,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602905273437,0.8733595013618469,0.442287802696228,0.4207590818405151,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.7640067934989929,0.2924313843250274,0.2068877518177032,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.7267664074897766,0.2489411681890487,0.2392767667770385,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607482910156,0.65904700756073,0.1860582083463668,0.854347288608551,285.8603515625,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.28814697265625,285.8595275878906,1.0,0.5079216361045837,1.0,1.0,0.0,1.0,-2.529332160949707,2.529326915740967,5.145496743352851e-06,1.954549789428711,0.9289133548736572,0.9289133548736572,0.0,147.8531036376953,132.0,25256.279296875,-0.0,1561.296142578125,1.0,283.1499938964844,284.9029235839844,291.1195373535156,292.7904357910156,313.1693420410156,299.3944396972656,283.1499938964844,30190.828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743347704410553,1.0,0.0,0.0,3.446697235107422,3.446718215942383,7.92683010786277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4587.7685546875,0.0,1277.4842529296875,1895.4371337890625,0.0,1968.1817626953125,0.8533043265342712,1.0,0.0,3.0,1.0,0.0
12054960,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525085449219,0.8689184188842773,0.4250005483627319,0.3849118649959564,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.8807820081710815,0.4437099695205688,0.4219225347042084,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.7702526450157166,0.2932688891887665,0.2073362618684768,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.7320486307144165,0.2494577765464782,0.2395866215229034,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.6640958786010742,0.1862440109252929,0.8543355464935303,285.8525390625,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28778076171875,285.8518371582031,1.0,0.5049717426300049,1.0,1.0,0.0,1.0,-2.530768632888794,2.530763626098633,5.151204277353827e-06,1.955589771270752,0.9348508715629578,0.9348508715629578,0.0,143.3189697265625,120.0,25313.517578125,-0.0,1543.680419921875,1.0,283.1499938964844,284.8915405273437,291.1205444335937,292.794921875,313.1693420410156,299.3944396972656,283.1499938964844,30355.427734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443014979362488,1.0,0.0,0.0,3.476751804351806,3.476773262023926,8.065674705903803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4590.89453125,0.0,1308.599365234375,1895.4371337890625,0.0,1976.3575439453125,0.8631910085678101,1.0,0.0,3.0,1.0,0.0
12055020,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.8832343816757202,0.4237546026706695,0.38343146443367,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.8982799649238586,0.4464955925941467,0.4241618812084198,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7851346135139465,0.2949455678462982,0.2082104086875915,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.7445641160011292,0.2504661679267883,0.2401504963636398,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.6762667894363403,0.1865957230329513,0.8540691137313843,285.83026123046875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2867736816406,285.8294372558594,1.0,0.4983956813812256,1.0,1.0,0.0,1.0,-2.5330886840820312,2.533083438873291,5.160316959518241e-06,1.9572131633758545,0.9464281797409058,0.9464281797409058,0.0,133.40240478515625,108.0,25445.423828125,-0.0,1503.9891357421875,1.0,283.1499938964844,284.8598022460937,291.1226501464844,292.8052062988281,313.1693420410156,299.3944396972656,283.1499938964844,31132.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463811635971069,1.0,0.0,0.0,3.560165882110596,3.5601882934570312,8.457340072709485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4598.5009765625,0.0,1399.9771728515625,1895.4371337890625,0.0,1994.22607421875,0.8830636143684387,1.0,0.0,3.0,1.0,0.0
12055080,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.8832343816757202,0.4237546026706695,0.38343146443367,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302001953125,0.8982799649238586,0.4464955925941467,0.4241618812084198,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.7851346135139465,0.2949455678462982,0.2082104086875915,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.7445641160011292,0.2504661679267883,0.2401504963636398,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.6762667894363403,0.1865957230329513,0.8540691137313843,285.83026123046875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2867736816406,285.8294372558594,1.0,0.4983956813812256,1.0,1.0,0.0,1.0,-2.5330886840820312,2.533083438873291,5.160316959518241e-06,1.9572131633758545,0.9464281797409058,0.9464281797409058,0.0,133.40240478515625,108.0,25445.423828125,-0.0,1503.9891357421875,1.0,283.1499938964844,284.8598022460937,291.1226501464844,292.8052062988281,313.1693420410156,299.3944396972656,283.1499938964844,31132.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463811635971069,1.0,0.0,0.0,3.560165882110596,3.5601882934570312,8.457340072709485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4598.5009765625,0.0,1399.9771728515625,1895.4371337890625,0.0,1994.22607421875,0.8830636143684387,1.0,0.0,3.0,1.0,0.0
