time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055140,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.901207685470581,0.4224995374679565,0.3819106221199035,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.9207649230957032,0.4492182731628418,0.426309198141098,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.8033382296562195,0.2966371774673462,0.2090712487697601,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.760287344455719,0.2514505088329315,0.2406604588031768,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.6913772225379944,0.1869275420904159,0.8535683751106262,285.8065490722656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2855529785156,285.8056640625,1.0,0.4911822080612182,1.0,1.0,0.0,1.0,-2.5348868370056152,2.534881591796875,5.1672509471245576e-06,1.9584028720855715,0.9576774835586548,0.9576774835586548,0.0,122.74095153808594,96.0,25573.884765625,-0.0,1460.320556640625,1.0,283.1499938964844,284.82647705078125,291.1241455078125,292.8145751953125,313.1693420410156,299.3944396972656,283.1499938964844,32060.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484846115112305,1.0,0.0,0.0,3.64935564994812,3.649379014968872,8.886396472007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4605.66552734375,0.0,1502.984375,1895.4371337890625,0.0,2012.35546875,0.9043523073196412,1.0,0.0,3.0,1.0,0.0
12055200,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.901207685470581,0.4224995374679565,0.3819106221199035,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.9207649230957032,0.4492182731628418,0.426309198141098,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.8033382296562195,0.2966371774673462,0.2090712487697601,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.760287344455719,0.2514505088329315,0.2406604588031768,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.6913772225379944,0.1869275420904159,0.8535683751106262,285.8065490722656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2855529785156,285.8056640625,1.0,0.4911822080612182,1.0,1.0,0.0,1.0,-2.5348868370056152,2.534881591796875,5.1672509471245576e-06,1.9584028720855715,0.9576774835586548,0.9576774835586548,0.0,122.74095153808594,96.0,25573.884765625,-0.0,1460.320556640625,1.0,283.1499938964844,284.82647705078125,291.1241455078125,292.8145751953125,313.1693420410156,299.3944396972656,283.1499938964844,32060.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484846115112305,1.0,0.0,0.0,3.64935564994812,3.649379014968872,8.886396472007618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4605.66552734375,0.0,1502.984375,1895.4371337890625,0.0,2012.35546875,0.9043523073196412,1.0,0.0,3.0,1.0,0.0
12055260,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.9252711534500122,0.4212534129619598,0.3803776800632477,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.949403703212738,0.4518929123878479,0.428390771150589,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8241520524024963,0.2983562052249908,0.2099363356828689,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.780160665512085,0.2524207830429077,0.241137608885765,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.7097352743148804,0.1872477084398269,0.8529244065284729,285.7828674316406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2843322753906,285.7820129394531,1.0,0.4835435152053833,1.0,1.0,0.0,1.0,-2.536385059356689,2.536379814147949,5.172926648810972e-06,1.959341049194336,0.9686105847358704,0.9686105847358704,0.0,111.63115692138672,84.0,25698.015625,-0.0,1414.2623291015625,1.0,283.1499938964844,284.7933349609375,291.1253967285156,292.8232116699219,313.1693420410156,299.3944396972656,283.04998779296875,33080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505035400390625,1.0,0.0,0.0,3.7409071922302246,3.740931510925293,9.337855999547172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4695.986328125,0.0,1614.2913818359375,1895.4371337890625,0.0,2029.80908203125,0.9252329468727112,1.0,0.0,3.0,1.0,0.0
12055320,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.9252711534500122,0.4212534129619598,0.3803776800632477,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828063964844,0.949403703212738,0.4518929123878479,0.428390771150589,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8241520524024963,0.2983562052249908,0.2099363356828689,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.780160665512085,0.2524207830429077,0.241137608885765,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.7097352743148804,0.1872477084398269,0.8529244065284729,285.7828674316406,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2843322753906,285.7820129394531,1.0,0.4835435152053833,1.0,1.0,0.0,1.0,-2.536385059356689,2.536379814147949,5.172926648810972e-06,1.959341049194336,0.9686105847358704,0.9686105847358704,0.0,111.63115692138672,84.0,25698.015625,-0.0,1414.2623291015625,1.0,283.1499938964844,284.7933349609375,291.1253967285156,292.8232116699219,313.1693420410156,299.3944396972656,283.04998779296875,33080.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505035400390625,1.0,0.0,0.0,3.7409071922302246,3.740931510925293,9.337855999547172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4695.986328125,0.0,1614.2913818359375,1895.4371337890625,0.0,2029.80908203125,0.9252329468727112,1.0,0.0,3.0,1.0,0.0
12055380,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9552581310272216,0.4196138083934784,0.3786121606826782,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.979564905166626,0.4542153179645538,0.4302383661270141,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.8483990430831909,0.2998616397380829,0.2107098251581192,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8046360015869141,0.2531921863555908,0.2414874732494354,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7298091053962708,0.1874070167541504,0.8517958521842957,285.686767578125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2802734375,285.6853332519531,1.0,0.4755488932132721,1.0,1.0,0.0,1.0,-2.5364794731140137,2.5364744663238525,5.172913006390445e-06,1.959211587905884,0.9776750206947328,0.9776750206947328,0.0,100.40445709228516,87.0,26000.560546875,-0.0,1365.8511962890625,1.0,283.0523376464844,284.6808166503906,291.1459655761719,292.87481689453125,313.1693420410156,299.3944396972656,282.75,34023.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577875256538391,1.0,0.0,0.0,3.8213624954223633,3.821387767791748,9.74383056018269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4906.84326171875,0.0,1716.8211669921875,1895.4371337890625,0.0,2093.195068359375,0.9423729181289672,1.0,0.0,3.0,1.0,0.0
12055440,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.9552581310272216,0.4196138083934784,0.3786121606826782,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.979564905166626,0.4542153179645538,0.4302383661270141,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869506835937,0.8483990430831909,0.2998616397380829,0.2107098251581192,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871337890625,0.8046360015869141,0.2531921863555908,0.2414874732494354,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7298091053962708,0.1874070167541504,0.8517958521842957,285.686767578125,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2802734375,285.6853332519531,1.0,0.4755488932132721,1.0,1.0,0.0,1.0,-2.5364794731140137,2.5364744663238525,5.172913006390445e-06,1.959211587905884,0.9776750206947328,0.9776750206947328,0.0,100.40445709228516,87.0,26000.560546875,-0.0,1365.8511962890625,1.0,283.0523376464844,284.6808166503906,291.1459655761719,292.87481689453125,313.1693420410156,299.3944396972656,282.75,34023.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577875256538391,1.0,0.0,0.0,3.8213624954223633,3.821387767791748,9.74383056018269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4906.84326171875,0.0,1716.8211669921875,1895.4371337890625,0.0,2093.195068359375,0.9423729181289672,1.0,0.0,3.0,1.0,0.0
12055500,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.9643824696540833,0.4183894395828247,0.3776139914989471,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082092285156,0.9884810447692872,0.4550405144691467,0.4310636222362518,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110778808594,0.8571218848228455,0.3003711104393005,0.2110680043697357,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.8128345608711243,0.2533747553825378,0.2416369318962097,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.7364044785499573,0.187319129705429,0.8511943817138672,285.50933837890625,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2755126953125,285.4961853027344,1.0,0.4733757674694061,1.0,1.0,0.0,1.0,-2.5361602306365967,2.5361549854278564,5.171404154680204e-06,1.9588602781295776,0.9797006249427797,0.9797006249427797,0.0,97.03843688964844,87.0,26620.134765625,-0.0,1350.8939208984375,1.0,282.7958374023437,284.4689025878906,291.2044982910156,293.0408935546875,313.1693420410156,299.3944396972656,282.75,34378.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76938796043396,1.0,0.0,0.0,3.8494389057159424,3.849464654922485,9.887537544273073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4755.66845703125,0.0,1753.781494140625,1895.4371337890625,0.0,2195.405029296875,0.9489163160324096,1.0,0.0,3.0,1.0,0.0
12055560,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.9685035943984984,0.4168059229850769,0.3762232959270477,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.99308842420578,0.4555471241474151,0.4315662086009979,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.862026572227478,0.3006341159343719,0.211254671216011,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.8170887231826782,0.2533427476882934,0.2416089475154876,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44293212890625,0.7398405075073242,0.187040090560913,0.8499413728713989,285.44158935546875,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2677917480469,285.4391174316406,1.0,0.4718074202537536,1.0,1.0,0.0,1.0,-2.533780813217163,2.533775568008423,5.1615356824186165e-06,1.956935167312622,0.9822407960891724,0.9822407960891724,0.0,95.1921157836914,90.0,26660.923828125,-0.0,1339.901611328125,1.0,282.75653076171875,284.40594482421875,291.1850280761719,292.9837646484375,313.1693420410156,299.3944396972656,282.45001220703125,34668.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753576040267944,1.0,0.0,0.0,3.871961355209351,3.8719873428344727,1.000357656266715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4980.93505859375,0.0,1783.84765625,1895.4371337890625,0.0,2248.560546875,0.9542182683944702,1.0,0.0,3.0,1.0,0.0
12055620,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.968684732913971,0.4131463766098022,0.3730714619159698,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.995678186416626,0.456025093793869,0.432149738073349,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.8648101091384888,0.3007606863975525,0.2114103138446808,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8190426826477051,0.2528865039348602,0.24126897752285,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7408860921859741,0.1861045509576797,0.8461601138114929,285.19146728515625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249267578125,285.18902587890625,1.0,0.4699885845184326,1.0,1.0,0.0,1.0,-2.5259337425231934,2.525928735733032,5.129225428390782e-06,1.9506721496582031,0.9834083318710328,0.9834083318710328,0.0,93.98236846923828,93.0,27263.64453125,-0.0,1324.79833984375,1.0,282.4564208984375,284.1289978027344,291.1795349121094,293.02496337890625,313.1693420410156,299.3944396972656,282.1499938964844,35162.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907664775848389,1.0,0.0,0.0,3.904014825820923,3.904041290283203,1.01698890375701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5034.83740234375,0.0,1827.8609619140625,1895.4371337890625,0.0,2387.32275390625,0.9617727398872375,1.0,0.0,3.0,1.0,0.0
12055680,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.968684732913971,0.4131463766098022,0.3730714619159698,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.995678186416626,0.456025093793869,0.432149738073349,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.8648101091384888,0.3007606863975525,0.2114103138446808,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8190426826477051,0.2528865039348602,0.24126897752285,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1928100585937,0.7408860921859741,0.1861045509576797,0.8461601138114929,285.19146728515625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249267578125,285.18902587890625,1.0,0.4699885845184326,1.0,1.0,0.0,1.0,-2.5259337425231934,2.525928735733032,5.129225428390782e-06,1.9506721496582031,0.9834083318710328,0.9834083318710328,0.0,93.98236846923828,93.0,27263.64453125,-0.0,1324.79833984375,1.0,282.4564208984375,284.1289978027344,291.1795349121094,293.02496337890625,313.1693420410156,299.3944396972656,282.1499938964844,35162.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907664775848389,1.0,0.0,0.0,3.904014825820923,3.904041290283203,1.01698890375701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5034.83740234375,0.0,1827.8609619140625,1895.4371337890625,0.0,2387.32275390625,0.9617727398872375,1.0,0.0,3.0,1.0,0.0
12055740,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9617429971694946,0.4090798497200012,0.3695681393146515,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9927608966827391,0.4559878408908844,0.4322746098041534,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8613049387931824,0.3005227744579315,0.2113371640443802,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8152511119842529,0.2520418763160705,0.2406051158905029,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.73670494556427,0.1847811937332153,0.8408627510070801,284.94268798828125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2286682128906,284.9403686523437,1.0,0.4691613912582397,1.0,1.0,0.0,1.0,-2.5146265029907227,2.514621496200561,5.082995812699664e-06,1.9417222738265991,0.9812630414962769,0.9812630414962769,0.0,94.84273529052734,96.0,27819.671875,-0.0,1314.345703125,1.0,282.1562805175781,283.85516357421875,291.16424560546875,293.04449462890625,313.1693420410156,299.3944396972656,281.8500061035156,35562.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021644949913025,1.0,0.0,0.0,3.9211831092834473,3.921209812164306,1.0259532245981973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5083.84375,0.0,1852.801025390625,1895.4371337890625,0.0,2491.2314453125,0.9658994078636168,1.0,0.0,3.0,1.0,0.0
12055800,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9617429971694946,0.4090798497200012,0.3695681393146515,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9927608966827391,0.4559878408908844,0.4322746098041534,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8613049387931824,0.3005227744579315,0.2113371640443802,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8152511119842529,0.2520418763160705,0.2406051158905029,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.73670494556427,0.1847811937332153,0.8408627510070801,284.94268798828125,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2286682128906,284.9403686523437,1.0,0.4691613912582397,1.0,1.0,0.0,1.0,-2.5146265029907227,2.514621496200561,5.082995812699664e-06,1.9417222738265991,0.9812630414962769,0.9812630414962769,0.0,94.84273529052734,96.0,27819.671875,-0.0,1314.345703125,1.0,282.1562805175781,283.85516357421875,291.16424560546875,293.04449462890625,313.1693420410156,299.3944396972656,281.8500061035156,35562.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021644949913025,1.0,0.0,0.0,3.9211831092834473,3.921209812164306,1.0259532245981973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5083.84375,0.0,1852.801025390625,1895.4371337890625,0.0,2491.2314453125,0.9658994078636168,1.0,0.0,3.0,1.0,0.0
12055860,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.950667679309845,0.4047794044017792,0.3658658564090729,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.9867157340049744,0.455596923828125,0.432079941034317,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8547147512435913,0.3000646531581878,0.2111225128173828,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.808356523513794,0.2509406208992004,0.2397171556949615,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7299139499664307,0.1832005381584167,0.8344953060150146,284.7005310058594,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20770263671875,284.698486328125,1.0,0.4688099920749664,1.0,1.0,0.0,1.0,-2.5009708404541016,2.5009658336639404,5.027535735280253e-06,1.930958271026612,0.9759172797203064,0.9759172797203064,0.0,96.8084716796875,99.0,28376.494140625,-0.0,1305.775390625,1.0,281.85626220703125,283.5868225097656,291.154296875,293.0655822753906,313.1693420410156,299.3944396972656,281.54998779296875,35905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108717799186707,1.0,0.0,0.0,3.9255666732788086,3.925593614578247,1.0282483344781213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5134.93359375,0.0,1861.1475830078125,1895.4371337890625,0.0,2571.2236328125,0.967101275920868,1.0,0.0,3.0,1.0,0.0
12055920,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.950667679309845,0.4047794044017792,0.3658658564090729,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.9867157340049744,0.455596923828125,0.432079941034317,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8547147512435913,0.3000646531581878,0.2111225128173828,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.808356523513794,0.2509406208992004,0.2397171556949615,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7299139499664307,0.1832005381584167,0.8344953060150146,284.7005310058594,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.20770263671875,284.698486328125,1.0,0.4688099920749664,1.0,1.0,0.0,1.0,-2.5009708404541016,2.5009658336639404,5.027535735280253e-06,1.930958271026612,0.9759172797203064,0.9759172797203064,0.0,96.8084716796875,99.0,28376.494140625,-0.0,1305.775390625,1.0,281.85626220703125,283.5868225097656,291.154296875,293.0655822753906,313.1693420410156,299.3944396972656,281.54998779296875,35905.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108717799186707,1.0,0.0,0.0,3.9255666732788086,3.925593614578247,1.0282483344781213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5134.93359375,0.0,1861.1475830078125,1895.4371337890625,0.0,2571.2236328125,0.967101275920868,1.0,0.0,3.0,1.0,0.0
12055980,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.9377158880233764,0.4004763960838318,0.3621337413787842,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.9790636301040648,0.4550580680370331,0.4317217171192169,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.847197413444519,0.2995615303516388,0.2108631879091262,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.800051212310791,0.2497358173131942,0.2387177646160125,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7221654653549194,0.1815084964036941,0.8275682330131531,284.4841613769531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.188232421875,284.4822082519531,1.0,0.4686927199363708,1.0,1.0,0.0,1.0,-2.4862215518951416,2.48621678352356,4.968025223206496e-06,1.9193534851074217,0.9679241180419922,0.9679241180419922,0.0,99.28716278076172,102.0,29080.03125,-0.0,1298.1036376953125,1.0,281.55621337890625,283.3324584960937,291.1558837890625,293.10601806640625,313.1693420410156,299.3944396972656,281.25,36207.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191872835159302,1.0,0.0,0.0,3.9187610149383545,3.918787956237793,1.024686071104952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5199.1005859375,0.0,1854.9105224609373,1895.4371337890625,0.0,2648.041748046875,0.9657506346702576,1.0,0.0,3.0,1.0,0.0
12056040,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4841003417969,0.9377158880233764,0.4004763960838318,0.3621337413787842,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4839782714844,0.9790636301040648,0.4550580680370331,0.4317217171192169,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844055175781,0.847197413444519,0.2995615303516388,0.2108631879091262,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4846496582031,0.800051212310791,0.2497358173131942,0.2387177646160125,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7221654653549194,0.1815084964036941,0.8275682330131531,284.4841613769531,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.188232421875,284.4822082519531,1.0,0.4686927199363708,1.0,1.0,0.0,1.0,-2.4862215518951416,2.48621678352356,4.968025223206496e-06,1.9193534851074217,0.9679241180419922,0.9679241180419922,0.0,99.28716278076172,102.0,29080.03125,-0.0,1298.1036376953125,1.0,281.55621337890625,283.3324584960937,291.1558837890625,293.10601806640625,313.1693420410156,299.3944396972656,281.25,36207.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191872835159302,1.0,0.0,0.0,3.9187610149383545,3.918787956237793,1.024686071104952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5199.1005859375,0.0,1854.9105224609373,1895.4371337890625,0.0,2648.041748046875,0.9657506346702576,1.0,0.0,3.0,1.0,0.0
12056100,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250732421875,0.9311789274215698,0.3983354270458221,0.3603279292583465,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3244323730469,0.9750354290008544,0.454753428697586,0.4315463900566101,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.8435402512550354,0.2993129193782806,0.2107560336589813,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.7959029078483582,0.2491172701120376,0.2382204234600067,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.7182389497756958,0.1806475818157196,0.8240853548049927,284.3255615234375,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1792907714844,284.3138427734375,1.0,0.4686964154243469,1.0,1.0,0.0,1.0,-2.478930711746216,2.4789257049560547,4.938754500471987e-06,1.913623809814453,0.9622350931167604,0.9622350931167604,0.0,100.58991241455078,102.0,29774.5078125,-0.0,1294.6610107421875,1.0,281.29461669921875,283.13153076171875,291.1888732910156,293.2304992675781,313.1693420410156,299.3944396972656,281.25,36365.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264427781105042,1.0,0.0,0.0,3.911433935165405,3.9114606380462646,1.0208578942183522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5015.369140625,0.0,1846.8746337890625,1895.4371337890625,0.0,2715.35693359375,0.964166224002838,1.0,0.0,3.0,1.0,0.0
12056160,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26983642578125,0.924185872077942,0.3961339592933655,0.3583954274654388,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26971435546875,0.9704986810684204,0.4543686509132385,0.4312445223331451,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2701110839844,0.8396154046058655,0.2990207970142364,0.2105911672115326,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2703552246094,0.7914512157440186,0.2484527230262756,0.2376572787761688,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2709350585937,0.7139521837234497,0.1797482818365097,0.8203726410865784,284.2698974609375,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1700134277344,284.26806640625,1.0,0.4686996042728424,1.0,1.0,0.0,1.0,-2.470911264419556,2.4709062576293945,4.906700269202702e-06,1.9073415994644165,0.9570907354354858,0.9570907354354858,0.0,102.02271270751952,105.0,29756.33203125,-0.0,1290.8887939453125,1.0,281.2561950683594,283.08172607421875,291.1615905761719,293.1524353027344,313.1693420410156,299.3944396972656,280.95001220703125,36504.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280825614929199,1.0,0.0,0.0,3.901045799255371,3.9010722637176514,1.0154425353903207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5263.58935546875,0.0,1834.8497314453125,1895.4371337890625,0.0,2730.603515625,0.9619372487068176,1.0,0.0,3.0,1.0,0.0
12056220,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.9110139012336732,0.3917582333087921,0.3546235263347626,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.9613239765167236,0.4535357058048248,0.4306310415267944,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643920898437,0.8322153091430664,0.2984517812728882,0.210299015045166,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.7829171419143677,0.2471046596765518,0.2365355640649795,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.705179750919342,0.1779395341873169,0.8129580616950989,284.064208984375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529846191406,284.0625,1.0,0.4687575995922088,1.0,1.0,0.0,1.0,-2.455035924911499,2.455030918121338,4.843588612857275e-06,1.894919395446777,0.9435790181159972,0.9435790181159972,0.0,104.90795135498048,108.0,30517.033203125,-0.0,1283.6712646484375,1.0,280.9564819335937,282.8424072265625,291.16815185546875,293.2041931152344,313.1693420410156,299.3944396972656,280.6499938964844,36810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374843001365662,1.0,0.0,0.0,3.872056007385254,3.872082471847534,1.0004065416069352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5335.111328125,0.0,1800.9658203125,1895.4371337890625,0.0,2818.219970703125,0.955596089363098,1.0,0.0,3.0,1.0,0.0
12056280,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06414794921875,0.9110139012336732,0.3917582333087921,0.3546235263347626,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06402587890625,0.9613239765167236,0.4535357058048248,0.4306310415267944,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0643920898437,0.8322153091430664,0.2984517812728882,0.210299015045166,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0646057128906,0.7829171419143677,0.2471046596765518,0.2365355640649795,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.065185546875,0.705179750919342,0.1779395341873169,0.8129580616950989,284.064208984375,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1529846191406,284.0625,1.0,0.4687575995922088,1.0,1.0,0.0,1.0,-2.455035924911499,2.455030918121338,4.843588612857275e-06,1.894919395446777,0.9435790181159972,0.9435790181159972,0.0,104.90795135498048,108.0,30517.033203125,-0.0,1283.6712646484375,1.0,280.9564819335937,282.8424072265625,291.16815185546875,293.2041931152344,313.1693420410156,299.3944396972656,280.6499938964844,36810.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374843001365662,1.0,0.0,0.0,3.872056007385254,3.872082471847534,1.0004065416069352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5335.111328125,0.0,1800.9658203125,1895.4371337890625,0.0,2818.219970703125,0.955596089363098,1.0,0.0,3.0,1.0,0.0
12056340,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8991992473602295,0.387363463640213,0.3508385717868805,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628845214844,0.9518521428108216,0.4525725841522217,0.429899126291275,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.8251242637634277,0.2978678047657013,0.2099986672401428,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.7746859788894653,0.2457056790590286,0.2353679239749908,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.6963880658149719,0.1760993003845214,0.8054068684577942,283.863037109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1371154785156,283.8614807128906,1.0,0.468835175037384,1.0,1.0,0.0,1.0,-2.4387736320495605,2.4387688636779785,4.779445134772686e-06,1.88223135471344,0.927425742149353,0.927425742149353,0.0,107.86405181884766,111.0,31269.6015625,-0.0,1276.338623046875,1.0,280.6566772460937,282.609619140625,291.17449951171875,293.2570495605469,313.1693420410156,299.3944396972656,280.3500061035156,37144.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473928570747375,1.0,0.0,0.0,3.830774545669556,3.8308005332946777,9.791888260224368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5406.978515625,0.0,1752.7298583984375,1895.4371337890625,0.0,2910.85791015625,0.946520984172821,1.0,0.0,3.0,1.0,0.0
12056400,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.86297607421875,0.8991992473602295,0.387363463640213,0.3508385717868805,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8628845214844,0.9518521428108216,0.4525725841522217,0.429899126291275,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8632202148437,0.8251242637634277,0.2978678047657013,0.2099986672401428,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8634338378906,0.7746859788894653,0.2457056790590286,0.2353679239749908,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86395263671875,0.6963880658149719,0.1760993003845214,0.8054068684577942,283.863037109375,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1371154785156,283.8614807128906,1.0,0.468835175037384,1.0,1.0,0.0,1.0,-2.4387736320495605,2.4387688636779785,4.779445134772686e-06,1.88223135471344,0.927425742149353,0.927425742149353,0.0,107.86405181884766,111.0,31269.6015625,-0.0,1276.338623046875,1.0,280.6566772460937,282.609619140625,291.17449951171875,293.2570495605469,313.1693420410156,299.3944396972656,280.3500061035156,37144.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473928570747375,1.0,0.0,0.0,3.830774545669556,3.8308005332946777,9.791888260224368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5406.978515625,0.0,1752.7298583984375,1895.4371337890625,0.0,2910.85791015625,0.946520984172821,1.0,0.0,3.0,1.0,0.0
12056460,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68670654296875,0.9004372358322144,0.3869780898094177,0.3497335314750671,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.9560009837150574,0.4557121396064758,0.4319994151592254,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68670654296875,0.8292851448059082,0.3015504479408264,0.2119045555591583,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.778691828250885,0.248718723654747,0.2372663617134094,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.7005219459533691,0.1788972020149231,0.8131122589111328,283.68670654296875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1629638671875,283.6871032714844,1.0,0.4705375134944916,1.0,1.0,0.0,1.0,-2.453766345977783,2.453761577606201,4.837697815673892e-06,1.8934730291366573,0.909045159816742,0.909045159816742,0.0,107.36011505126952,114.0,32292.361328125,-0.0,1292.400634765625,1.0,280.3570251464844,282.4013366699219,291.18243408203125,293.31884765625,313.1693420410156,299.3944396972656,280.04998779296875,37506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575388193130493,1.0,0.0,0.0,3.775899171829224,3.775924682617188,9.51336289745086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5497.39306640625,0.0,1689.4632568359375,1895.4371337890625,0.0,3005.92431640625,0.9344425201416016,1.0,0.0,3.0,1.0,0.0
12056520,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.68670654296875,0.9004372358322144,0.3869780898094177,0.3497335314750671,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.9560009837150574,0.4557121396064758,0.4319994151592254,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68670654296875,0.8292851448059082,0.3015504479408264,0.2119045555591583,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.778691828250885,0.248718723654747,0.2372663617134094,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867980957031,0.7005219459533691,0.1788972020149231,0.8131122589111328,283.68670654296875,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1629638671875,283.6871032714844,1.0,0.4705375134944916,1.0,1.0,0.0,1.0,-2.453766345977783,2.453761577606201,4.837697815673892e-06,1.8934730291366573,0.909045159816742,0.909045159816742,0.0,107.36011505126952,114.0,32292.361328125,-0.0,1292.400634765625,1.0,280.3570251464844,282.4013366699219,291.18243408203125,293.31884765625,313.1693420410156,299.3944396972656,280.04998779296875,37506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575388193130493,1.0,0.0,0.0,3.775899171829224,3.775924682617188,9.51336289745086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5497.39306640625,0.0,1689.4632568359375,1895.4371337890625,0.0,3005.92431640625,0.9344425201416016,1.0,0.0,3.0,1.0,0.0
12056580,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52301025390625,0.8963285684585571,0.3846341073513031,0.3480091989040375,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52301025390625,0.9543411135673524,0.4568937122821808,0.4335255324840545,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5230407714844,0.8290057182312012,0.3033487498760223,0.2134529501199722,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5230712890625,0.7781775593757629,0.2499031126499176,0.2387954741716385,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.7005140781402588,0.1799849569797516,0.8199169039726257,283.52301025390625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1685485839844,283.52313232421875,1.0,0.4731446504592895,1.0,1.0,0.0,1.0,-2.4654126167297363,2.4654078483581543,4.884116151515627e-06,1.9026849269866943,0.8886274695396423,0.8886274695396423,0.0,108.88778686523438,117.0,33279.3984375,-0.0,1313.035888671875,1.0,280.0574645996094,282.20379638671875,291.19744873046875,293.39520263671875,313.1693420410156,299.3944396972656,280.3500061035156,37901.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690282702445984,1.0,0.0,0.0,3.7063939571380615,3.706418991088867,9.166350309897098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4970.7080078125,0.0,1611.268310546875,1895.4371337890625,0.0,3113.6953125,0.9191488027572632,1.0,0.0,3.0,1.0,0.0
12056640,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52301025390625,0.8963285684585571,0.3846341073513031,0.3480091989040375,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.52301025390625,0.9543411135673524,0.4568937122821808,0.4335255324840545,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5230407714844,0.8290057182312012,0.3033487498760223,0.2134529501199722,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5230712890625,0.7781775593757629,0.2499031126499176,0.2387954741716385,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.523193359375,0.7005140781402588,0.1799849569797516,0.8199169039726257,283.52301025390625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1685485839844,283.52313232421875,1.0,0.4731446504592895,1.0,1.0,0.0,1.0,-2.4654126167297363,2.4654078483581543,4.884116151515627e-06,1.9026849269866943,0.8886274695396423,0.8886274695396423,0.0,108.88778686523438,117.0,33279.3984375,-0.0,1313.035888671875,1.0,280.0574645996094,282.20379638671875,291.19744873046875,293.39520263671875,313.1693420410156,299.3944396972656,280.3500061035156,37901.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690282702445984,1.0,0.0,0.0,3.7063939571380615,3.706418991088867,9.166350309897098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4970.7080078125,0.0,1611.268310546875,1895.4371337890625,0.0,3113.6953125,0.9191488027572632,1.0,0.0,3.0,1.0,0.0
12056700,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710510253906,0.8927620053291321,0.3838011622428894,0.3470318615436554,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6719970703125,0.9517229199409484,0.4576296508312225,0.4340595602989197,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6694641113281,0.827455461025238,0.3043063879013061,0.2140447050333023,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6677551269531,0.7763491272926331,0.2504015266895294,0.2392427921295166,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6639099121094,0.6988562941551208,0.1803432703018188,0.8216495513916016,283.6707458496094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1714782714844,283.6834411621094,1.0,0.4744579792022705,1.0,1.0,0.0,1.0,-2.468208074569702,2.46820330619812,4.8952219913189765e-06,1.90485954284668,0.8814988136291504,0.8814988136291504,0.0,110.19889831542967,117.0,32458.33203125,-0.0,1321.9898681640625,1.0,280.3021850585937,282.3954772949219,291.1086730957031,293.1654357910156,313.1693420410156,299.3944396972656,280.3500061035156,37915.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858915388584137,1.0,0.0,0.0,3.669803142547608,3.669827699661255,8.986256148091343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5099.99853515625,0.0,1569.7203369140625,1895.4371337890625,0.0,3018.832763671875,0.9110586047172546,1.0,0.0,3.0,1.0,0.0
12056760,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7429504394531,0.890373170375824,0.38348188996315,0.3466101288795471,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74322509765625,0.9502036571502686,0.4587915241718292,0.4350320398807525,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425231933594,0.8267590403556824,0.3055900037288666,0.2148770242929458,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420349121094,0.7753019332885742,0.2511031329631805,0.2398685216903686,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.740966796875,0.6978660225868225,0.1808275282382965,0.8237857818603516,283.7428894042969,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17791748046875,283.7466735839844,1.0,0.4758979380130768,1.0,1.0,0.0,1.0,-2.473184823989868,2.473180055618286,4.914995770377573e-06,1.9087154865264893,0.8742209672927856,0.8742209672927856,0.0,111.2899932861328,120.0,32392.3984375,-0.0,1332.7388916015625,1.0,280.3424377441406,282.466796875,291.10260009765625,293.1783752441406,313.1693420410156,299.3944396972656,280.6499938964844,37895.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512991666793823,1.0,0.0,0.0,3.634761095046997,3.6347854137420654,8.815461569611216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4863.4111328125,0.0,1530.4053955078125,1895.4371337890625,0.0,2947.4404296875,0.9032050371170044,1.0,0.0,3.0,1.0,0.0
12056820,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.8870511651039124,0.3835615217685699,0.3465285301208496,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98394775390625,0.9486138224601746,0.4618155360221863,0.4377119839191437,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.826499342918396,0.3087115287780761,0.2169630378484726,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.7742677927017212,0.252890795469284,0.2414885759353637,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.6968458294868469,0.182072028517723,0.8292020559310913,283.98358154296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1954650878906,283.9876403808594,1.0,0.479158490896225,1.0,1.0,0.0,1.0,-2.487262010574341,2.48725700378418,4.971263024344808e-06,1.9196809530258176,0.8632203340530396,0.8632203340530396,0.0,113.2843780517578,123.0,31550.61328125,-0.0,1358.7283935546875,1.0,280.641357421875,282.7478942871094,291.0978698730469,293.0979919433594,313.1693420410156,299.3944396972656,280.95001220703125,37723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305403590202332,1.0,0.0,0.0,3.5693624019622803,3.569386005401612,8.501089610035706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4798.30712890625,0.0,1457.9046630859375,1895.4371337890625,0.0,2753.476318359375,0.8885451555252075,1.0,0.0,3.0,1.0,0.0
12056880,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.983642578125,0.8870511651039124,0.3835615217685699,0.3465285301208496,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98394775390625,0.9486138224601746,0.4618155360221863,0.4377119839191437,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9831848144531,0.826499342918396,0.3087115287780761,0.2169630378484726,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982666015625,0.7742677927017212,0.252890795469284,0.2414885759353637,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9815368652344,0.6968458294868469,0.182072028517723,0.8292020559310913,283.98358154296875,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1954650878906,283.9876403808594,1.0,0.479158490896225,1.0,1.0,0.0,1.0,-2.487262010574341,2.48725700378418,4.971263024344808e-06,1.9196809530258176,0.8632203340530396,0.8632203340530396,0.0,113.2843780517578,123.0,31550.61328125,-0.0,1358.7283935546875,1.0,280.641357421875,282.7478942871094,291.0978698730469,293.0979919433594,313.1693420410156,299.3944396972656,280.95001220703125,37723.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305403590202332,1.0,0.0,0.0,3.5693624019622803,3.569386005401612,8.501089610035706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4798.30712890625,0.0,1457.9046630859375,1895.4371337890625,0.0,2753.476318359375,0.8885451555252075,1.0,0.0,3.0,1.0,0.0
