time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056940,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8855269551277161,0.3838534355163574,0.3467143774032593,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16314697265625,0.9480707049369812,0.4637714326381683,0.4394750595092773,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16094970703125,0.826637327671051,0.3106789290904999,0.2182904928922653,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.159423828125,0.7739672064781189,0.2540596723556518,0.2425569742918014,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.156005859375,0.6965512633323669,0.1829039901494979,0.8328357934951782,284.1620483398437,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.206787109375,284.1732788085937,1.0,0.4812021255493164,1.0,1.0,0.0,1.0,-2.4968461990356445,2.4968411922454834,5.009794676880119e-06,1.9271650314331048,0.859003484249115,0.859003484249115,0.0,114.41362762451172,123.0,30764.970703125,-0.0,1375.601318359375,1.0,280.90643310546875,282.9664306640625,291.0856018066406,292.994384765625,313.1693420410156,299.3944396972656,280.95001220703125,37560.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176048398017883,1.0,0.0,0.0,3.536799192428589,3.536822557449341,8.34668696825247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4956.29638671875,0.0,1422.1514892578125,1895.4371337890625,0.0,2633.39404296875,0.8812358379364014,1.0,0.0,3.0,1.0,0.0
12057000,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.223876953125,0.8846533894538879,0.3841898143291473,0.3470341265201568,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22418212890625,0.9479736685752868,0.4654203355312347,0.4410308003425598,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.22344970703125,0.8270061612129211,0.3123233318328857,0.2194384932518005,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.7739901542663574,0.2550586462020874,0.2435040026903152,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2217712402344,0.6965758800506592,0.1836274415254593,0.836097240447998,284.22381591796875,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2164611816406,284.2278747558594,1.0,0.4829274713993072,1.0,1.0,0.0,1.0,-2.5055339336395264,2.505528926849365,5.044858880864922e-06,1.933951497077942,0.8554169535636902,0.8554169535636902,0.0,115.26421356201172,126.0,30761.728515625,-0.0,1390.2576904296875,1.0,280.9407958984375,283.0268859863281,291.1270751953125,293.0719299316406,313.1693420410156,299.3944396972656,281.25,37449.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812973141670227,1.0,0.0,0.0,3.5139806270599365,3.5140035152435303,8.239332487391948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4746.13818359375,0.0,1397.4832763671875,1895.4371337890625,0.0,2590.599365234375,0.8760530352592468,1.0,0.0,3.0,1.0,0.0
12057060,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.8825908303260803,0.3851958215236664,0.3478981256484985,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.947635531425476,0.4694021642208099,0.4447350800037384,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.8277910351753235,0.3162820935249328,0.2221713662147522,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7740052938461304,0.2575043737888336,0.2457989007234573,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.6966339945793152,0.1854215115308761,0.8441266417503357,284.466796875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2389221191406,284.4708557128906,1.0,0.4871355891227722,1.0,1.0,0.0,1.0,-2.5267083644866943,2.526703357696533,5.130867521074833e-06,1.9505046606063845,0.8508678078651428,0.8508678078651428,0.0,117.36626434326172,129.0,30122.6640625,-0.0,1426.4825439453125,1.0,281.24029541015625,283.30816650390625,291.1630859375,293.0662536621094,313.1693420410156,299.3944396972656,281.54998779296875,37101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989107370376587,1.0,0.0,0.0,3.471508026123047,3.471530675888061,8.041362775657035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4705.2060546875,0.0,1351.3433837890625,1895.4371337890625,0.0,2461.47021484375,0.8663752675056458,1.0,0.0,3.0,1.0,0.0
12057120,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.8825908303260803,0.3851958215236664,0.3478981256484985,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671630859375,0.947635531425476,0.4694021642208099,0.4447350800037384,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.8277910351753235,0.3162820935249328,0.2221713662147522,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.7740052938461304,0.2575043737888336,0.2457989007234573,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.6966339945793152,0.1854215115308761,0.8441266417503357,284.466796875,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.2389221191406,284.4708557128906,1.0,0.4871355891227722,1.0,1.0,0.0,1.0,-2.5267083644866943,2.526703357696533,5.130867521074833e-06,1.9505046606063845,0.8508678078651428,0.8508678078651428,0.0,117.36626434326172,129.0,30122.6640625,-0.0,1426.4825439453125,1.0,281.24029541015625,283.30816650390625,291.1630859375,293.0662536621094,313.1693420410156,299.3944396972656,281.54998779296875,37101.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989107370376587,1.0,0.0,0.0,3.471508026123047,3.471530675888061,8.041362775657035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4705.2060546875,0.0,1351.3433837890625,1895.4371337890625,0.0,2461.47021484375,0.8663752675056458,1.0,0.0,3.0,1.0,0.0
12057180,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8807714581489563,0.386524885892868,0.3490663170814514,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.947479248046875,0.4736830294132232,0.4487394988536834,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8287615180015564,0.3205342292785644,0.2251187562942505,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7742180824279785,0.2601800262928009,0.2483236044645309,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6969219446182251,0.1874130517244339,0.8530959486961365,284.7074890136719,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2620544433594,284.7113342285156,1.0,0.4917195439338684,1.0,1.0,0.0,1.0,-2.5502731800079346,2.5502679347991943,5.227469046076294e-06,1.9689337015151973,0.8495191335678101,0.8495191335678101,0.0,119.59571838378906,132.0,29562.01953125,-0.0,1466.9569091796875,1.0,281.5399780273437,283.5856628417969,291.1983337402344,293.0673522949219,313.1693420410156,299.3944396972656,281.8500061035156,36708.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876929640769958,1.0,0.0,0.0,3.443798542022705,3.443820714950561,7.913503168310854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4669.00439453125,0.0,1320.6326904296875,1895.4371337890625,0.0,2359.477783203125,0.8599323034286499,1.0,0.0,3.0,1.0,0.0
12057240,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8807714581489563,0.386524885892868,0.3490663170814514,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.947479248046875,0.4736830294132232,0.4487394988536834,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8287615180015564,0.3205342292785644,0.2251187562942505,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7742180824279785,0.2601800262928009,0.2483236044645309,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6969219446182251,0.1874130517244339,0.8530959486961365,284.7074890136719,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2620544433594,284.7113342285156,1.0,0.4917195439338684,1.0,1.0,0.0,1.0,-2.5502731800079346,2.5502679347991943,5.227469046076294e-06,1.9689337015151973,0.8495191335678101,0.8495191335678101,0.0,119.59571838378906,132.0,29562.01953125,-0.0,1466.9569091796875,1.0,281.5399780273437,283.5856628417969,291.1983337402344,293.0673522949219,313.1693420410156,299.3944396972656,281.8500061035156,36708.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876929640769958,1.0,0.0,0.0,3.443798542022705,3.443820714950561,7.913503168310854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4669.00439453125,0.0,1320.6326904296875,1895.4371337890625,0.0,2359.477783203125,0.8599323034286499,1.0,0.0,3.0,1.0,0.0
12057300,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8797999620437622,0.3872643411159515,0.3496976494789123,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9473072290420532,0.4758906364440918,0.450791597366333,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8291924595832825,0.3227356672286987,0.2266373932361602,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.774276077747345,0.2615746855735779,0.2496359497308731,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6970332860946655,0.1884575486183166,0.8578001260757446,284.8681335449219,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2733459472656,284.8809509277344,1.0,0.4941239953041076,1.0,1.0,0.0,1.0,-2.562550544738769,2.5625452995300293,5.2781747399421874e-06,1.9785422086715696,0.850517988204956,0.850517988204956,0.0,120.7944107055664,132.0,28967.23046875,-0.0,1488.4710693359375,1.0,281.7926940917969,283.78436279296875,291.18682861328125,292.97418212890625,313.1693420410156,299.3944396972656,281.8500061035156,36491.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801871299743652,1.0,0.0,0.0,3.435455083847046,3.4354772567749023,7.875204914853384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4808.46533203125,0.0,1310.7789306640625,1895.4371337890625,0.0,2291.82080078125,0.8579571843147278,1.0,0.0,3.0,1.0,0.0
12057360,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8791221380233765,0.3881201148033142,0.3504835367202759,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9474231600761414,0.4781998991966247,0.4529784023761749,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8298519253730774,0.3250336050987243,0.2282454371452331,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7745580673217773,0.2630424201488495,0.2510345876216888,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.6973613500595093,0.1895626932382583,0.8628206849098206,284.94287109375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.28521728515625,284.94647216796875,1.0,0.4966176152229309,1.0,1.0,0.0,1.0,-2.5757668018341064,2.575761318206787,5.333007720764726e-06,1.988872766494751,0.8512704372406006,0.8512704372406006,0.0,121.95092010498048,135.0,29026.3359375,-0.0,1511.24755859375,1.0,281.83984375,283.8558959960937,291.2294616699219,293.0669860839844,313.1693420410156,299.3944396972656,282.1499938964844,36297.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77801913022995,1.0,0.0,0.0,3.4315884113311768,3.431610345840454,7.857487389628659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4633.9375,0.0,1305.57080078125,1895.4371337890625,0.0,2272.37353515625,0.8569029569625854,1.0,0.0,3.0,1.0,0.0
12057420,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8778542876243591,0.3900982737541199,0.3522040545940399,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9476942420005798,0.4830467700958252,0.4574913084506988,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.831230878829956,0.3298577070236206,0.231576070189476,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7751858234405518,0.2661420404911041,0.2539476752281189,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.698094367980957,0.191904604434967,0.8733280301094055,285.1995849609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3091735839844,285.2030334472656,1.0,0.5018011927604675,1.0,1.0,0.0,1.0,-2.603382110595703,2.603376626968384,5.448489446280291e-06,2.0104517936706543,0.856623649597168,0.856623649597168,0.0,124.35092163085938,138.0,28694.81640625,-0.0,1559.4371337890625,1.0,282.1396789550781,284.1304931640625,291.2621154785156,293.0766906738281,313.1693420410156,299.3944396972656,282.45001220703125,35854.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696307897567749,1.0,0.0,0.0,3.4359655380249023,3.43598747253418,7.877545158407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4610.2431640625,0.0,1306.801513671875,1895.4371337890625,0.0,2197.560302734375,0.8575254082679749,1.0,0.0,3.0,1.0,0.0
12057480,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8778542876243591,0.3900982737541199,0.3522040545940399,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.9476942420005798,0.4830467700958252,0.4574913084506988,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.831230878829956,0.3298577070236206,0.231576070189476,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7751858234405518,0.2661420404911041,0.2539476752281189,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.698094367980957,0.191904604434967,0.8733280301094055,285.1995849609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3091735839844,285.2030334472656,1.0,0.5018011927604675,1.0,1.0,0.0,1.0,-2.603382110595703,2.603376626968384,5.448489446280291e-06,2.0104517936706543,0.856623649597168,0.856623649597168,0.0,124.35092163085938,138.0,28694.81640625,-0.0,1559.4371337890625,1.0,282.1396789550781,284.1304931640625,291.2621154785156,293.0766906738281,313.1693420410156,299.3944396972656,282.45001220703125,35854.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696307897567749,1.0,0.0,0.0,3.4359655380249023,3.43598747253418,7.877545158407884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4610.2431640625,0.0,1306.801513671875,1895.4371337890625,0.0,2197.560302734375,0.8575254082679749,1.0,0.0,3.0,1.0,0.0
12057540,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8770773410797119,0.3924303352832794,0.3542599380016327,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.948420524597168,0.4882110059261322,0.4623159766197204,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.8329967260360718,0.3349986374378204,0.2351343333721161,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.7762022018432617,0.2694777846336365,0.2570890188217163,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.6992186903953552,0.1944421231746673,0.8847251534461975,285.4527282714844,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3337097167969,285.4559631347656,1.0,0.5072769522666931,1.0,1.0,0.0,1.0,-2.6333930492401123,2.633387327194214,5.5753648666723166e-06,2.033888578414917,0.8653411269187927,0.8653411269187927,0.0,126.75617980957033,141.0,28403.078125,-0.0,1611.929931640625,1.0,282.4398498535156,284.3988647460937,291.296630859375,293.09307861328125,313.1693420410156,299.3944396972656,282.75,35419.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628498077392578,1.0,0.0,0.0,3.456763505935669,3.4567854404449463,7.973198989930097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4589.28466796875,0.0,1324.51171875,1895.4371337890625,0.0,2137.61474609375,0.8618015646934509,1.0,0.0,3.0,1.0,0.0
12057600,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.8770773410797119,0.3924303352832794,0.3542599380016327,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.948420524597168,0.4882110059261322,0.4623159766197204,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45245361328125,0.8329967260360718,0.3349986374378204,0.2351343333721161,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4519958496094,0.7762022018432617,0.2694777846336365,0.2570890188217163,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.6992186903953552,0.1944421231746673,0.8847251534461975,285.4527282714844,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3337097167969,285.4559631347656,1.0,0.5072769522666931,1.0,1.0,0.0,1.0,-2.6333930492401123,2.633387327194214,5.5753648666723166e-06,2.033888578414917,0.8653411269187927,0.8653411269187927,0.0,126.75617980957033,141.0,28403.078125,-0.0,1611.929931640625,1.0,282.4398498535156,284.3988647460937,291.296630859375,293.09307861328125,313.1693420410156,299.3944396972656,282.75,35419.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628498077392578,1.0,0.0,0.0,3.456763505935669,3.4567854404449463,7.973198989930097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4589.28466796875,0.0,1324.51171875,1895.4371337890625,0.0,2137.61474609375,0.8618015646934509,1.0,0.0,3.0,1.0,0.0
12057660,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8766124844551086,0.3950435817241668,0.3565765619277954,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.9494149088859558,0.4936293065547943,0.467387855052948,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8350093960762024,0.3404074311256408,0.2388835400342941,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.7774675488471985,0.2730099260807037,0.2604213058948517,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7005977630615234,0.1971427798271179,0.896876871585846,285.7008972167969,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.35809326171875,285.7038269042969,1.0,0.5130200982093811,1.0,1.0,0.0,1.0,-2.6653811931610107,2.6653757095336914,5.712169695470948e-06,2.058851480484009,0.87734055519104,0.87734055519104,0.0,129.209228515625,144.0,28130.087890625,-0.0,1668.55126953125,1.0,282.7400817871094,284.66070556640625,291.32989501953125,293.11041259765625,313.1693420410156,299.3944396972656,283.04998779296875,35014.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570919990539551,1.0,0.0,0.0,3.492811918258667,3.4928340911865234,8.140361273945018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.19775390625,0.0,1358.163818359375,1895.4371337890625,0.0,2087.114990234375,0.8695071935653687,1.0,0.0,3.0,1.0,0.0
12057720,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.8766124844551086,0.3950435817241668,0.3565765619277954,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.9494149088859558,0.4936293065547943,0.467387855052948,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8350093960762024,0.3404074311256408,0.2388835400342941,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.7774675488471985,0.2730099260807037,0.2604213058948517,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.7005977630615234,0.1971427798271179,0.896876871585846,285.7008972167969,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.35809326171875,285.7038269042969,1.0,0.5130200982093811,1.0,1.0,0.0,1.0,-2.6653811931610107,2.6653757095336914,5.712169695470948e-06,2.058851480484009,0.87734055519104,0.87734055519104,0.0,129.209228515625,144.0,28130.087890625,-0.0,1668.55126953125,1.0,282.7400817871094,284.66070556640625,291.32989501953125,293.11041259765625,313.1693420410156,299.3944396972656,283.04998779296875,35014.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570919990539551,1.0,0.0,0.0,3.492811918258667,3.4928340911865234,8.140361273945018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4569.19775390625,0.0,1358.163818359375,1895.4371337890625,0.0,2087.114990234375,0.8695071935653687,1.0,0.0,3.0,1.0,0.0
12057780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.8764079809188843,0.3979130387306213,0.359125018119812,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9506207704544068,0.4992769062519073,0.4726775586605072,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.8372278213500977,0.3460652828216553,0.2428070902824401,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.778935432434082,0.2767189443111419,0.2639226615428924,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7021791934967041,0.1999877691268921,0.9096869230270386,285.9447937011719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.38214111328125,285.9474182128906,1.0,0.5190041065216064,1.0,1.0,0.0,1.0,-2.699114799499512,2.6991090774536133,5.858184067619732e-06,2.0851519107818604,0.8925700187683105,0.8925700187683105,0.0,131.7142791748047,147.0,27871.21484375,-0.0,1729.196044921875,1.0,283.04052734375,284.9172058105469,291.3619384765625,293.1273498535156,313.1693420410156,299.3944396972656,283.1499938964844,34653.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518437504768372,1.0,0.0,0.0,3.542402982711792,3.542425632476806,8.373156674679194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4703.833984375,0.0,1406.9443359375,1895.4371337890625,0.0,2041.423095703125,0.8782935738563538,1.0,0.0,3.0,1.0,0.0
12057840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.8764079809188843,0.3979130387306213,0.359125018119812,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.9506207704544068,0.4992769062519073,0.4726775586605072,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.8372278213500977,0.3460652828216553,0.2428070902824401,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.778935432434082,0.2767189443111419,0.2639226615428924,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434509277344,0.7021791934967041,0.1999877691268921,0.9096869230270386,285.9447937011719,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.38214111328125,285.9474182128906,1.0,0.5190041065216064,1.0,1.0,0.0,1.0,-2.699114799499512,2.6991090774536133,5.858184067619732e-06,2.0851519107818604,0.8925700187683105,0.8925700187683105,0.0,131.7142791748047,147.0,27871.21484375,-0.0,1729.196044921875,1.0,283.04052734375,284.9172058105469,291.3619384765625,293.1273498535156,313.1693420410156,299.3944396972656,283.1499938964844,34653.26171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518437504768372,1.0,0.0,0.0,3.542402982711792,3.542425632476806,8.373156674679194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4703.833984375,0.0,1406.9443359375,1895.4371337890625,0.0,2041.423095703125,0.8782935738563538,1.0,0.0,3.0,1.0,0.0
12057900,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8760848045349121,0.3991732597351074,0.3603592813014984,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.9509688019752502,0.5019547343254089,0.4752924144268036,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8381533026695251,0.348798543214798,0.2447676509618759,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.7794911861419678,0.2785030305385589,0.2656741142272949,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.702806293964386,0.2013581693172454,0.9161189794540404,286.0167236328125,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3916320800781,286.0215759277344,1.0,0.5220521688461304,1.0,1.0,0.0,1.0,-2.715932607650757,2.71592664718628,5.931718987994827e-06,2.0982882976531982,0.9003869295120239,0.9003869295120239,0.0,133.0830841064453,147.0,27840.263671875,-0.0,1760.4873046875,1.0,283.130859375,284.9937438964844,291.392578125,293.15606689453125,313.1693420410156,299.3944396972656,283.1499938964844,34287.8125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532448768615723,1.0,0.0,0.0,3.55667495727539,3.5566976070404053,8.44076168959873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4775.03759765625,0.0,1419.31396484375,1895.4371337890625,0.0,2053.589111328125,0.8828701376914978,1.0,0.0,3.0,1.0,0.0
12057960,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447082519531,0.8753807544708252,0.4002736508846283,0.3614634573459625,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0447998046875,0.950896143913269,0.5044798254966736,0.477782666683197,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04461669921875,0.8387546539306641,0.3514211475849151,0.2466639280319214,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444641113281,0.7797254323959351,0.2801974713802337,0.2673573791980743,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.7031213641166687,0.2026490718126297,0.9222803115844728,286.0447082519531,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39910888671875,286.0458984375,1.0,0.5250813961029053,1.0,1.0,0.0,1.0,-2.73196029663086,2.7319540977478027,6.002222107781563e-06,2.110805988311768,0.9079861640930176,0.9079861640930176,0.0,134.589111328125,150.0,28000.490234375,-0.0,1791.566650390625,1.0,283.1468505859375,285.0150756835937,291.4317321777344,293.2314147949219,313.1693420410156,299.3944396972656,283.04998779296875,34111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573511600494385,1.0,0.0,0.0,3.5798373222351074,3.579860210418701,8.551057817385299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4895.51611328125,0.0,1442.639892578125,1895.4371337890625,0.0,2089.379638671875,0.8898959159851074,1.0,0.0,3.0,1.0,0.0
12058020,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8718802332878113,0.4013323485851288,0.3628361821174621,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.9484532475471495,0.508468508720398,0.4819535613059997,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.8381667733192444,0.3558376133441925,0.2499985992908477,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.7784134745597839,0.2829168736934662,0.2702374756336212,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7020093202590942,0.2046550959348678,0.9326506853103638,285.9748229980469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4022521972656,285.9742431640625,1.0,0.5308400988578796,1.0,1.0,0.0,1.0,-2.7585623264312744,2.758556365966797,6.120317721070023e-06,2.131655216217041,0.9210968613624572,0.9210968613624572,0.0,138.2814483642578,153.0,28542.39453125,-0.0,1849.475830078125,1.0,283.0526733398437,284.9250183105469,291.5032958984375,293.3721618652344,313.1693420410156,299.3944396972656,282.75,34370.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736015319824219,1.0,0.0,0.0,3.64693832397461,3.64696216583252,8.874627610566677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5138.51171875,0.0,1517.585693359375,1895.4371337890625,0.0,2232.88671875,0.9034405946731568,1.0,0.0,3.0,1.0,0.0
12058080,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8718802332878113,0.4013323485851288,0.3628361821174621,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.9484532475471495,0.508468508720398,0.4819535613059997,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.8381667733192444,0.3558376133441925,0.2499985992908477,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9749755859375,0.7784134745597839,0.2829168736934662,0.2702374756336212,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9751892089844,0.7020093202590942,0.2046550959348678,0.9326506853103638,285.9748229980469,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4022521972656,285.9742431640625,1.0,0.5308400988578796,1.0,1.0,0.0,1.0,-2.7585623264312744,2.758556365966797,6.120317721070023e-06,2.131655216217041,0.9210968613624572,0.9210968613624572,0.0,138.2814483642578,153.0,28542.39453125,-0.0,1849.475830078125,1.0,283.0526733398437,284.9250183105469,291.5032958984375,293.3721618652344,313.1693420410156,299.3944396972656,282.75,34370.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736015319824219,1.0,0.0,0.0,3.64693832397461,3.64696216583252,8.874627610566677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5138.51171875,0.0,1517.585693359375,1895.4371337890625,0.0,2232.88671875,0.9034405946731568,1.0,0.0,3.0,1.0,0.0
12058140,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.8681832551956177,0.4010745584964752,0.3630397021770477,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.9452344179153442,0.5101301670074463,0.4839429855346679,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78057861328125,0.8365208506584167,0.3579590022563934,0.2517415881156921,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816467285156,0.7762830853462219,0.284064382314682,0.2716335654258728,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.6999934315681458,0.2054179459810257,0.9374142289161682,285.7800598144531,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3955383300781,285.773193359375,1.0,0.5341579914093018,1.0,1.0,0.0,1.0,-2.7707035541534424,2.7706973552703857,6.174730060592992e-06,2.141231775283813,0.9264224171638488,0.9264224171638488,0.0,141.08990478515625,153.0,29330.23828125,-0.0,1881.54443359375,1.0,282.7799377441406,284.697509765625,291.5734558105469,293.5520324707031,313.1693420410156,299.3944396972656,282.75,34572.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916992902755737,1.0,0.0,0.0,3.68068528175354,3.680709362030029,9.039629844664888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4982.0126953125,0.0,1556.805419921875,1895.4371337890625,0.0,2395.789306640625,0.9111180901527404,1.0,0.0,3.0,1.0,0.0
12058200,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467041015625,0.8654154539108276,0.4006845653057098,0.3628025949001312,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464904785156,0.942622721195221,0.5108081698417664,0.4847117364406585,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8349952101707458,0.3589497208595276,0.2525161802768707,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.774476170539856,0.2845184803009033,0.2721869647502899,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.6982390880584717,0.2056655883789062,0.9391363859176636,285.7467041015625,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.389404296875,285.74468994140625,1.0,0.5358263850212097,1.0,1.0,0.0,1.0,-2.7750115394592285,2.775005340576172,6.194126854097704e-06,2.1446447372436523,0.929865837097168,0.929865837097168,0.0,142.87461853027344,156.0,29420.97265625,-0.0,1896.714111328125,1.0,282.7579345703125,284.66363525390625,291.55975341796875,293.5202941894531,313.1693420410156,299.3944396972656,282.45001220703125,34660.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970617413520813,1.0,0.0,0.0,3.697656154632568,3.6976804733276367,9.123181712311634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5234.1943359375,0.0,1576.6876220703125,1895.4371337890625,0.0,2444.59228515625,0.9150106906890868,1.0,0.0,3.0,1.0,0.0
12058260,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8572950959205627,0.3989256620407104,0.3616087734699249,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9346364736557008,0.5119447112083435,0.4862030744552612,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8302724361419678,0.3611173629760742,0.2542978823184967,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7688938975334167,0.2852144539356231,0.2732172012329101,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6926258206367493,0.2058043926954269,0.9415298104286194,285.50750732421875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.367431640625,285.50543212890625,1.0,0.5397992134094238,1.0,1.0,0.0,1.0,-2.781632900238037,2.7816267013549805,6.224117441888666e-06,2.149945020675659,0.9353350400924684,0.9353350400924684,0.0,147.88302612304688,159.0,30213.171875,-0.0,1930.858154296875,1.0,282.4576721191406,284.3941955566406,291.5691223144531,293.5882568359375,313.1693420410156,299.3944396972656,282.1499938964844,34979.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151484131813049,1.0,0.0,0.0,3.73642635345459,3.736450910568237,9.315498914475028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5306.35595703125,0.0,1623.645751953125,1895.4371337890625,0.0,2610.68310546875,0.9239308834075928,1.0,0.0,3.0,1.0,0.0
12058320,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8572950959205627,0.3989256620407104,0.3616087734699249,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.9346364736557008,0.5119447112083435,0.4862030744552612,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8302724361419678,0.3611173629760742,0.2542978823184967,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7688938975334167,0.2852144539356231,0.2732172012329101,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.6926258206367493,0.2058043926954269,0.9415298104286194,285.50750732421875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.367431640625,285.50543212890625,1.0,0.5397992134094238,1.0,1.0,0.0,1.0,-2.781632900238037,2.7816267013549805,6.224117441888666e-06,2.149945020675659,0.9353350400924684,0.9353350400924684,0.0,147.88302612304688,159.0,30213.171875,-0.0,1930.858154296875,1.0,282.4576721191406,284.3941955566406,291.5691223144531,293.5882568359375,313.1693420410156,299.3944396972656,282.1499938964844,34979.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151484131813049,1.0,0.0,0.0,3.73642635345459,3.736450910568237,9.315498914475028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5306.35595703125,0.0,1623.645751953125,1895.4371337890625,0.0,2610.68310546875,0.9239308834075928,1.0,0.0,3.0,1.0,0.0
12058380,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8492478132247925,0.3966777920722961,0.3598587214946747,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.9264485239982604,0.5124417543411255,0.4869760870933532,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8254334926605225,0.3628040254116058,0.2556726634502411,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7631301283836365,0.2853829860687256,0.2736662328243255,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.686566174030304,0.2053931951522827,0.9411041736602784,285.286376953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3429260253906,285.284912109375,1.0,0.542869508266449,1.0,1.0,0.0,1.0,-2.7821433544158936,2.782137155532837,6.226619916560594e-06,2.150440216064453,0.9379450082778932,0.9379450082778932,0.0,152.6981201171875,147.0,31081.966796875,-0.0,1954.5040283203125,1.0,282.1574401855469,284.1343688964844,291.57684326171875,293.6445617675781,313.1693420410156,299.3944396972656,281.8500061035156,35286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278725147247314,1.0,0.0,0.0,3.7636101245880127,3.7636351585388175,9.451538858229468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5383.68505859375,0.0,1657.7724609375,1895.4371337890625,0.0,2728.64990234375,0.9302453994750975,1.0,0.0,3.0,1.0,0.0
12058440,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8492478132247925,0.3966777920722961,0.3598587214946747,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.9264485239982604,0.5124417543411255,0.4869760870933532,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8254334926605225,0.3628040254116058,0.2556726634502411,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.7631301283836365,0.2853829860687256,0.2736662328243255,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.686566174030304,0.2053931951522827,0.9411041736602784,285.286376953125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3429260253906,285.284912109375,1.0,0.542869508266449,1.0,1.0,0.0,1.0,-2.7821433544158936,2.782137155532837,6.226619916560594e-06,2.150440216064453,0.9379450082778932,0.9379450082778932,0.0,152.6981201171875,147.0,31081.966796875,-0.0,1954.5040283203125,1.0,282.1574401855469,284.1343688964844,291.57684326171875,293.6445617675781,313.1693420410156,299.3944396972656,281.8500061035156,35286.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278725147247314,1.0,0.0,0.0,3.7636101245880127,3.7636351585388175,9.451538858229468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5383.68505859375,0.0,1657.7724609375,1895.4371337890625,0.0,2728.64990234375,0.9302453994750975,1.0,0.0,3.0,1.0,0.0
12058500,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.8486975431442261,0.3955332040786743,0.3588777482509613,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9268618822097778,0.5126091837882996,0.4871864914894104,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8261980414390564,0.363600492477417,0.2562528848648071,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.7633463144302368,0.2853873074054718,0.2737050950527191,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.6864291429519653,0.2050908952951431,0.9399070739746094,285.1365966796875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3314208984375,285.1269836425781,1.0,0.5422364473342896,1.0,1.0,0.0,1.0,-2.780526161193848,2.780519962310791,6.219491297088098e-06,2.149240016937256,0.9377435445785522,0.9377435445785522,0.0,152.49636840820312,147.0,31926.955078125,-0.0,1950.974365234375,1.0,281.898193359375,283.93902587890625,291.615234375,293.78057861328125,313.1693420410156,299.3944396972656,281.8500061035156,35440.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360996842384338,1.0,0.0,0.0,3.773417711257935,3.7734429836273193,9.500863029643368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5218.96533203125,0.0,1670.533203125,1895.4371337890625,0.0,2805.297119140625,0.9325210452079772,1.0,0.0,3.0,1.0,0.0
12058560,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.849810004234314,0.394328773021698,0.3577197790145874,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.929510235786438,0.5126857757568359,0.4871943891048431,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8285367488861084,0.3643400967121124,0.2567133903503418,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7650970220565796,0.2853269279003143,0.2735929787158966,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.6877305507659912,0.2047243565320968,0.9380382299423218,285.0851135253906,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3196716308594,285.0836486816406,1.0,0.5407208204269409,1.0,1.0,0.0,1.0,-2.777318239212036,2.7773120403289795,6.205199952091789e-06,2.1467840671539307,0.9380801320075988,0.9380801320075988,0.0,150.91067504882812,135.0,32028.35546875,-0.0,1938.37353515625,1.0,281.857177734375,283.885009765625,291.599853515625,293.7213134765625,313.1693420410156,299.3944396972656,281.54998779296875,35568.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838844895362854,1.0,0.0,0.0,3.780360221862793,3.7803854942321777,9.535855269859894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5472.30810546875,0.0,1679.7515869140625,1895.4371337890625,0.0,2830.9248046875,0.9341956973075868,1.0,0.0,3.0,1.0,0.0
12058620,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8561042547225952,0.3918961882591247,0.3553526103496551,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9400322437286376,0.5127248167991638,0.4870531857013702,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8370227813720703,0.3657839596271515,0.2575645744800567,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7723185420036316,0.2851393222808838,0.2732194364070892,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6937763690948486,0.2039265930652618,0.9335224628448486,284.88800048828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2978210449219,284.88671875,1.0,0.5357667207717896,1.0,1.0,0.0,1.0,-2.769452810287476,2.769446611404419,6.170121650939109e-06,2.1407129764556885,0.935600519180298,0.935600519180298,0.0,144.9256134033203,123.0,32998.4609375,-0.0,1897.6917724609373,1.0,281.5572204589844,283.6423645019531,291.6292724609375,293.8072204589844,313.1693420410156,299.3944396972656,281.25,35841.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495519161224365,1.0,0.0,0.0,3.7869584560394287,3.7869837284088135,9.56917233452259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5566.09765625,0.0,1689.7154541015625,1895.4371337890625,0.0,2931.073974609375,0.9358565211296082,1.0,0.0,3.0,1.0,0.0
12058680,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8561042547225952,0.3918961882591247,0.3553526103496551,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9400322437286376,0.5127248167991638,0.4870531857013702,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8370227813720703,0.3657839596271515,0.2575645744800567,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7723185420036316,0.2851393222808838,0.2732194364070892,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6937763690948486,0.2039265930652618,0.9335224628448486,284.88800048828125,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2978210449219,284.88671875,1.0,0.5357667207717896,1.0,1.0,0.0,1.0,-2.769452810287476,2.769446611404419,6.170121650939109e-06,2.1407129764556885,0.935600519180298,0.935600519180298,0.0,144.9256134033203,123.0,32998.4609375,-0.0,1897.6917724609373,1.0,281.5572204589844,283.6423645019531,291.6292724609375,293.8072204589844,313.1693420410156,299.3944396972656,281.25,35841.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495519161224365,1.0,0.0,0.0,3.7869584560394287,3.7869837284088135,9.56917233452259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5566.09765625,0.0,1689.7154541015625,1895.4371337890625,0.0,2931.073974609375,0.9358565211296082,1.0,0.0,3.0,1.0,0.0
