time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058740,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8667494654655457,0.3894248008728027,0.3528573215007782,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.9554116129875184,0.5126119256019592,0.4866693913936615,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.849696695804596,0.367186576128006,0.2583132982254028,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.7835431694984436,0.2848742306232452,0.272672176361084,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.7033867835998535,0.2030683308839798,0.9282427430152892,284.6992492675781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2775573730469,284.6980285644531,1.0,0.5290849208831787,1.0,1.0,0.0,1.0,-2.7598907947540283,2.759884834289551,6.1275341067812406e-06,2.133296251296997,0.9306807518005372,0.9306807518005372,0.0,136.57058715820312,111.0,34056.91796875,-0.0,1843.4556884765625,1.0,281.2571716308594,283.4107666015625,291.6630554199219,293.904541015625,313.1693420410156,299.3944396972656,280.95001220703125,36106.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608725666999817,1.0,0.0,0.0,3.783747673034668,3.7837729454040527,9.552952633384848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5669.2373046875,0.0,1687.94775390625,1895.4371337890625,0.0,3037.188720703125,0.9353066086769104,1.0,0.0,3.0,1.0,0.0
12058800,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69927978515625,0.8667494654655457,0.3894248008728027,0.3528573215007782,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991271972656,0.9554116129875184,0.5126119256019592,0.4866693913936615,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993103027344,0.849696695804596,0.367186576128006,0.2583132982254028,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.7835431694984436,0.2848742306232452,0.272672176361084,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999206542969,0.7033867835998535,0.2030683308839798,0.9282427430152892,284.6992492675781,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2775573730469,284.6980285644531,1.0,0.5290849208831787,1.0,1.0,0.0,1.0,-2.7598907947540283,2.759884834289551,6.1275341067812406e-06,2.133296251296997,0.9306807518005372,0.9306807518005372,0.0,136.57058715820312,111.0,34056.91796875,-0.0,1843.4556884765625,1.0,281.2571716308594,283.4107666015625,291.6630554199219,293.904541015625,313.1693420410156,299.3944396972656,280.95001220703125,36106.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608725666999817,1.0,0.0,0.0,3.783747673034668,3.7837729454040527,9.552952633384848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5669.2373046875,0.0,1687.94775390625,1895.4371337890625,0.0,3037.188720703125,0.9353066086769104,1.0,0.0,3.0,1.0,0.0
12058860,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.8814926743507385,0.3868868947029114,0.350260466337204,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.9736984372138976,0.5123279690742493,0.486079603433609,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.866570770740509,0.3685347735881805,0.2589893043041229,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.7984285950660706,0.2845293283462524,0.2720001935958862,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.7158036231994629,0.2021612077951431,0.9224952459335328,284.5122985839844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2585754394531,284.5111999511719,1.0,0.5213226079940796,1.0,1.0,0.0,1.0,-2.749159812927246,2.749153614044189,6.0798793128924444e-06,2.1249566078186035,0.9232803583145142,0.9232803583145142,0.0,126.85010528564452,99.0,35073.8984375,-0.0,1781.4063720703125,1.0,280.9572448730469,283.1826171875,291.69451904296875,293.9993896484375,313.1693420410156,299.3944396972656,280.6499938964844,36376.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725204467773438,1.0,0.0,0.0,3.770551443099976,3.77057671546936,9.48643446463393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5771.21923828125,0.0,1674.37890625,1895.4371337890625,0.0,3146.4521484375,0.9325181245803832,1.0,0.0,3.0,1.0,0.0
12058920,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.8814926743507385,0.3868868947029114,0.350260466337204,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121765136719,0.9736984372138976,0.5123279690742493,0.486079603433609,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123596191406,0.866570770740509,0.3685347735881805,0.2589893043041229,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5125427246094,0.7984285950660706,0.2845293283462524,0.2720001935958862,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.7158036231994629,0.2021612077951431,0.9224952459335328,284.5122985839844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2585754394531,284.5111999511719,1.0,0.5213226079940796,1.0,1.0,0.0,1.0,-2.749159812927246,2.749153614044189,6.0798793128924444e-06,2.1249566078186035,0.9232803583145142,0.9232803583145142,0.0,126.85010528564452,99.0,35073.8984375,-0.0,1781.4063720703125,1.0,280.9572448730469,283.1826171875,291.69451904296875,293.9993896484375,313.1693420410156,299.3944396972656,280.6499938964844,36376.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725204467773438,1.0,0.0,0.0,3.770551443099976,3.77057671546936,9.48643446463393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5771.21923828125,0.0,1674.37890625,1895.4371337890625,0.0,3146.4521484375,0.9325181245803832,1.0,0.0,3.0,1.0,0.0
12058980,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3278503417969,0.9006096720695496,0.384273499250412,0.3475690484046936,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32769775390625,0.9930204153060912,0.511862576007843,0.4852919578552246,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.327880859375,0.8881723880767822,0.3698216378688812,0.25960174202919,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.8165745139122009,0.2840997874736786,0.2712199687957763,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.7302162647247314,0.2012058347463607,0.9163922667503356,284.32781982421875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406616210937,284.3268127441406,1.0,0.512843906879425,1.0,1.0,0.0,1.0,-2.737443447113037,2.7374372482299805,6.028041298122844e-06,2.115841150283813,0.9134374856948853,0.9134374856948853,0.0,116.35480499267578,87.0,36046.4921875,-0.0,1714.7425537109375,1.0,280.6573791503906,282.9586181640625,291.72216796875,294.0880126953125,313.1693420410156,299.3944396972656,280.3500061035156,36660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838213086128235,1.0,0.0,0.0,3.746860265731812,3.746885299682617,9.367599318466092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5871.19287109375,0.0,1648.6949462890625,1895.4371337890625,0.0,3252.380859375,0.9273884892463684,1.0,0.0,3.0,1.0,0.0
12059040,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3278503417969,0.9006096720695496,0.384273499250412,0.3475690484046936,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.32769775390625,0.9930204153060912,0.511862576007843,0.4852919578552246,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.327880859375,0.8881723880767822,0.3698216378688812,0.25960174202919,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3280639648437,0.8165745139122009,0.2840997874736786,0.2712199687957763,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.7302162647247314,0.2012058347463607,0.9163922667503356,284.32781982421875,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2406616210937,284.3268127441406,1.0,0.512843906879425,1.0,1.0,0.0,1.0,-2.737443447113037,2.7374372482299805,6.028041298122844e-06,2.115841150283813,0.9134374856948853,0.9134374856948853,0.0,116.35480499267578,87.0,36046.4921875,-0.0,1714.7425537109375,1.0,280.6573791503906,282.9586181640625,291.72216796875,294.0880126953125,313.1693420410156,299.3944396972656,280.3500061035156,36660.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838213086128235,1.0,0.0,0.0,3.746860265731812,3.746885299682617,9.367599318466092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5871.19287109375,0.0,1648.6949462890625,1895.4371337890625,0.0,3252.380859375,0.9273884892463684,1.0,0.0,3.0,1.0,0.0
12059100,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1898803710937,0.9108022451400756,0.3829516470432281,0.3462686836719513,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.9990000128746032,0.5116414427757263,0.4819501042366028,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900634765625,0.8994308114051819,0.3704502582550049,0.2599360346794128,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916809082031,0.8253215551376343,0.2838580906391144,0.2708454132080078,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947021484375,0.7375091910362244,0.2007130980491638,0.9134394526481628,284.1896057128906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2325134277344,284.1800231933594,1.0,0.508249819278717,1.0,1.0,0.0,1.0,-2.727857828140259,2.727851867675781,5.986689302517334e-06,2.108804225921631,0.907038688659668,0.907038688659668,0.0,111.46707916259766,87.0,36964.40625,-0.0,1678.0672607421875,1.0,280.3988952636719,282.7842712402344,291.7614440917969,294.2313537597656,313.1693420410156,299.3944396972656,280.3500061035156,36823.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917379975318909,1.0,0.0,0.0,3.7310078144073486,3.731032609939575,9.288499995818712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5691.462890625,0.0,1631.47021484375,1895.4371337890625,0.0,3326.457275390625,0.9239080548286438,1.0,0.0,3.0,1.0,0.0
12059160,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361389160156,0.9184195399284364,0.3815155029296875,0.3448705971240997,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1358947753906,0.9990000128746032,0.5122201442718506,0.4696439504623413,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1361694335937,0.9080030918121338,0.3709836006164551,0.260219395160675,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.136474609375,0.8316169381141663,0.2835264801979065,0.2704252302646637,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370849609375,0.7427447438240051,0.2001476734876632,0.9103891253471376,284.1360778808594,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.2271423339844,284.1340637207031,1.0,0.5029664635658264,1.0,1.0,0.0,1.0,-2.7079968452453613,2.707990884780884,5.899542884435505e-06,2.093313694000244,0.9010300636291504,0.9010300636291504,0.0,107.59532928466795,75.0,36908.421875,-0.0,1630.9500732421875,1.0,280.35760498046875,282.7369689941406,291.7475280761719,294.1713256835937,313.1693420410156,299.3944396972656,280.04998779296875,36973.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945467472076416,1.0,0.0,0.0,3.71168851852417,3.711713314056397,9.192557399728684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5965.5390625,0.0,1610.2957763671875,1895.4371337890625,0.0,3352.701171875,0.9197137951850892,1.0,0.0,3.0,1.0,0.0
12059220,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.9374200105667114,0.378521978855133,0.3419954180717468,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.9990000128746032,0.5163927674293518,0.4417981803417206,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320983886719,0.9301778078079224,0.3719500601291656,0.2607268393039703,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.846836507320404,0.2827556431293487,0.2694773972034454,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.7556740045547485,0.1989618837833404,0.9039320945739746,283.9320373535156,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2313842773437,283.9298400878906,1.0,0.4911352097988128,1.0,1.0,0.0,1.0,-2.662796258926392,2.662790536880493,5.704065188183449e-06,2.058288097381592,0.8857966065406799,0.8857966065406799,0.0,99.19496154785156,63.0,37576.125,-0.0,1528.545654296875,1.0,280.05792236328125,282.51251220703125,291.7667541503906,294.236328125,313.1693420410156,299.3944396972656,280.3500061035156,37341.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037634134292604,1.0,0.0,0.0,3.662870407104492,3.662894725799561,8.952336543188721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5380.1591796875,0.0,1557.607177734375,1895.4371337890625,0.0,3438.639404296875,0.909047305583954,1.0,0.0,3.0,1.0,0.0
12059280,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.9374200105667114,0.378521978855133,0.3419954180717468,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.9990000128746032,0.5163927674293518,0.4417981803417206,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320983886719,0.9301778078079224,0.3719500601291656,0.2607268393039703,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.93243408203125,0.846836507320404,0.2827556431293487,0.2694773972034454,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9330749511719,0.7556740045547485,0.1989618837833404,0.9039320945739746,283.9320373535156,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2313842773437,283.9298400878906,1.0,0.4911352097988128,1.0,1.0,0.0,1.0,-2.662796258926392,2.662790536880493,5.704065188183449e-06,2.058288097381592,0.8857966065406799,0.8857966065406799,0.0,99.19496154785156,63.0,37576.125,-0.0,1528.545654296875,1.0,280.05792236328125,282.51251220703125,291.7667541503906,294.236328125,313.1693420410156,299.3944396972656,280.3500061035156,37341.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037634134292604,1.0,0.0,0.0,3.662870407104492,3.662894725799561,8.952336543188721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5380.1591796875,0.0,1557.607177734375,1895.4371337890625,0.0,3438.639404296875,0.909047305583954,1.0,0.0,3.0,1.0,0.0
12059340,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855712890625,0.9551759362220764,0.3774284720420837,0.3403599858283996,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0859069824219,0.9990000128746032,0.5223833918571472,0.4181457459926605,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855407714844,0.9507277607917786,0.3734676539897918,0.2613449394702911,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.8616160750389099,0.2827390730381012,0.2689882814884186,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834350585937,0.7684476971626282,0.1985479444265365,0.9000608325004578,284.0856628417969,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2563781738281,284.0895690917969,1.0,0.4817876517772674,1.0,1.0,0.0,1.0,-2.627910614013672,2.6279051303863525,5.555316420213785e-06,2.031190633773804,0.8788179159164429,0.8788179159164429,0.0,92.52664947509766,63.0,36220.30859375,-0.0,1450.8592529296875,1.0,280.328125,282.7070007324219,291.6775207519531,293.98895263671875,313.1693420410156,299.3944396972656,280.3500061035156,37325.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883209824562073,1.0,0.0,0.0,3.626389741897583,3.626413822174072,8.774902084951464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5519.12158203125,0.0,1516.91552734375,1895.4371337890625,0.0,3294.501708984375,0.900948703289032,1.0,0.0,3.0,1.0,0.0
12059400,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007385253906,0.9633941650390624,0.377248615026474,0.3400485217571258,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.9990000128746032,0.5254343152046204,0.4076751470565796,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007385253906,0.9599917531013488,0.3742671906948089,0.2617863416671753,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004943847656,0.8689231276512146,0.2828971147537231,0.2689907550811767,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000671386719,0.7748265862464905,0.1985397934913635,0.899317741394043,284.10076904296875,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.2714233398437,284.101806640625,1.0,0.4780309200286865,1.0,1.0,0.0,1.0,-2.6145949363708496,2.6145894527435303,5.499061444425024e-06,2.020849704742432,0.8758261203765869,0.8758261203765869,0.0,89.7497329711914,83.0,36050.578125,-0.0,1420.6756591796875,1.0,280.3420715332031,282.7240295410156,291.683349609375,293.994873046875,313.1693420410156,299.3944396972656,280.6499938964844,37326.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838890194892883,1.0,0.0,0.0,3.612572908401489,3.6125967502594,8.708162226866989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5225.18310546875,0.0,1501.7523193359375,1895.4371337890625,0.0,3253.015380859375,0.8978553414344788,1.0,0.0,3.0,1.0,0.0
12059460,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.971556842327118,0.3774986565113067,0.3399092555046081,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9990000128746032,0.5367600321769714,0.3972649574279785,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.9712011218070984,0.3779471814632416,0.264072984457016,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.8774776458740234,0.2841499149799347,0.2698469758033752,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.7820870876312256,0.1991994082927703,0.9007123112678528,284.31231689453125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.33087158203125,284.3157043457031,1.0,0.4762767255306244,1.0,1.0,0.0,1.0,-2.6073150634765625,2.6073098182678223,5.46697674508323e-06,2.0144810676574707,0.8689669966697693,0.8689669966697693,0.0,87.2242431640625,103.0,34884.375,-0.0,1399.84716796875,1.0,280.6412353515625,282.97222900390625,291.6841735839844,293.8930053710937,313.1693420410156,299.3944396972656,280.95001220703125,37154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601364493370056,1.0,0.0,0.0,3.56844425201416,3.568467617034912,8.496716077388555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5134.05126953125,0.0,1452.7554931640625,1895.4371337890625,0.0,3030.284423828125,0.8879242539405823,1.0,0.0,3.0,1.0,0.0
12059520,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.971556842327118,0.3774986565113067,0.3399092555046081,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9990000128746032,0.5367600321769714,0.3972649574279785,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.312255859375,0.9712011218070984,0.3779471814632416,0.264072984457016,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117370605469,0.8774776458740234,0.2841499149799347,0.2698469758033752,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3107604980469,0.7820870876312256,0.1991994082927703,0.9007123112678528,284.31231689453125,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.33087158203125,284.3157043457031,1.0,0.4762767255306244,1.0,1.0,0.0,1.0,-2.6073150634765625,2.6073098182678223,5.46697674508323e-06,2.0144810676574707,0.8689669966697693,0.8689669966697693,0.0,87.2242431640625,103.0,34884.375,-0.0,1399.84716796875,1.0,280.6412353515625,282.97222900390625,291.6841735839844,293.8930053710937,313.1693420410156,299.3944396972656,280.95001220703125,37154.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601364493370056,1.0,0.0,0.0,3.56844425201416,3.568467617034912,8.496716077388555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5134.05126953125,0.0,1452.7554931640625,1895.4371337890625,0.0,3030.284423828125,0.8879242539405823,1.0,0.0,3.0,1.0,0.0
12059580,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.9638340473175048,0.3785358667373657,0.3407683968544006,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.9990000128746032,0.545124888420105,0.4079915583133697,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.9663764834403992,0.3824127316474914,0.2671196460723877,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.8715323209762573,0.2860794961452484,0.2716138958930969,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477294921875,0.7767085433006287,0.2005348950624466,0.9064779281616212,284.5496520996094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3714599609375,284.55389404296875,1.0,0.4825945496559143,1.0,1.0,0.0,1.0,-2.633922815322876,2.6339173316955566,5.578522177529521e-06,2.0347437858581543,0.8654725551605225,0.8654725551605225,0.0,90.44457244873048,123.0,34132.296875,-0.0,1449.6475830078125,1.0,280.9408569335937,283.24224853515625,291.72491455078125,293.87335205078125,313.1693420410156,299.3944396972656,281.25,36865.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409290313720703,1.0,0.0,0.0,3.5349555015563965,3.5349783897399902,8.337986514561635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5081.7265625,0.0,1415.1759033203125,1895.4371337890625,0.0,2850.396484375,0.8802752494812012,1.0,0.0,3.0,1.0,0.0
12059640,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.549560546875,0.9638340473175048,0.3785358667373657,0.3407683968544006,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5498046875,0.9990000128746032,0.545124888420105,0.4079915583133697,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.9663764834403992,0.3824127316474914,0.2671196460723877,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5489196777344,0.8715323209762573,0.2860794961452484,0.2716138958930969,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477294921875,0.7767085433006287,0.2005348950624466,0.9064779281616212,284.5496520996094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3714599609375,284.55389404296875,1.0,0.4825945496559143,1.0,1.0,0.0,1.0,-2.633922815322876,2.6339173316955566,5.578522177529521e-06,2.0347437858581543,0.8654725551605225,0.8654725551605225,0.0,90.44457244873048,123.0,34132.296875,-0.0,1449.6475830078125,1.0,280.9408569335937,283.24224853515625,291.72491455078125,293.87335205078125,313.1693420410156,299.3944396972656,281.25,36865.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409290313720703,1.0,0.0,0.0,3.5349555015563965,3.5349783897399902,8.337986514561635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5081.7265625,0.0,1415.1759033203125,1895.4371337890625,0.0,2850.396484375,0.8802752494812012,1.0,0.0,3.0,1.0,0.0
12059700,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71502685546875,0.9551275372505188,0.3792219460010528,0.3413934409618377,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9990000128746032,0.5478150248527527,0.4194745421409607,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.9592992067337036,0.3848264515399933,0.2688082754611969,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8646361827850342,0.2871999442577362,0.2727060317993164,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.7705550789833069,0.2013374119997024,0.9103168845176696,284.7153015136719,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3813781738281,284.72808837890625,1.0,0.4881200194358825,1.0,1.0,0.0,1.0,-2.656416893005371,2.6564111709594727,5.674039130099118e-06,2.052037477493286,0.8655065894126892,0.8655065894126892,0.0,93.7696762084961,123.0,33485.1640625,-0.0,1495.2020263671875,1.0,281.1953430175781,283.4439697265625,291.72314453125,293.7833557128906,313.1693420410156,299.3944396972656,281.25,36679.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312649726867676,1.0,0.0,0.0,3.522886276245117,3.522909164428711,8.281148211608524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5245.08154296875,0.0,1401.1982421875,1895.4371337890625,0.0,2760.224365234375,0.8774976134300232,1.0,0.0,3.0,1.0,0.0
12059760,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975158691406,0.9440825581550598,0.3800505995750427,0.3422378897666931,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.9990000128746032,0.5495508909225464,0.4339814782142639,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9499698877334596,0.3873794376850128,0.2706552743911743,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.8563001751899719,0.2884340584278106,0.2739681303501129,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7631034851074219,0.2022216320037841,0.9147905707359314,284.797607421875,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3854675292969,284.80224609375,1.0,0.4949218332767486,1.0,1.0,0.0,1.0,-2.683967351913452,2.6839616298675537,5.792234333057422e-06,2.0732672214508057,0.8653621077537537,0.8653621077537537,0.0,98.0523452758789,143.0,33645.15234375,-0.0,1552.9376220703125,1.0,281.24072265625,283.5218505859375,291.7732238769531,293.8878173828125,313.1693420410156,299.3944396972656,281.54998779296875,36505.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279526233673096,1.0,0.0,0.0,3.514899492263794,3.5149221420288086,8.243641786975786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5048.87353515625,0.0,1391.634765625,1895.4371337890625,0.0,2729.39453125,0.8755538463592529,1.0,0.0,3.0,1.0,0.0
12059820,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9170095920562744,0.3818914592266083,0.3441388010978699,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.5502316355705261,0.4705250263214111,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9260696172714232,0.392699658870697,0.2745436131954193,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8371358513832092,0.2910732924938202,0.2767360806465149,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.745932400226593,0.2040729969739914,0.9245688915252686,285.0481262207031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.37725830078125,285.0527648925781,1.0,0.5115071535110474,1.0,1.0,0.0,1.0,-2.749903917312622,2.7498979568481445,6.080284492782084e-06,2.12418270111084,0.8686164617538452,0.8686164617538452,0.0,109.26319885253906,161.0,33290.2265625,-0.0,1700.12744140625,1.0,281.5404968261719,283.8008728027344,291.8134460449219,293.90704345703125,313.1693420410156,299.3944396972656,281.8500061035156,36108.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197838068008423,1.0,0.0,0.0,3.509742021560669,3.5097649097442627,8.21946798623685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5022.56884765625,0.0,1383.43408203125,1895.4371337890625,0.0,2653.56640625,0.8741109371185303,1.0,0.0,3.0,1.0,0.0
12059880,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9170095920562744,0.3818914592266083,0.3441388010978699,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9990000128746032,0.5502316355705261,0.4705250263214111,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9260696172714232,0.392699658870697,0.2745436131954193,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8371358513832092,0.2910732924938202,0.2767360806465149,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.745932400226593,0.2040729969739914,0.9245688915252686,285.0481262207031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.37725830078125,285.0527648925781,1.0,0.5115071535110474,1.0,1.0,0.0,1.0,-2.749903917312622,2.7498979568481445,6.080284492782084e-06,2.12418270111084,0.8686164617538452,0.8686164617538452,0.0,109.26319885253906,161.0,33290.2265625,-0.0,1700.12744140625,1.0,281.5404968261719,283.8008728027344,291.8134460449219,293.90704345703125,313.1693420410156,299.3944396972656,281.8500061035156,36108.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197838068008423,1.0,0.0,0.0,3.509742021560669,3.5097649097442627,8.21946798623685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5022.56884765625,0.0,1383.43408203125,1895.4371337890625,0.0,2653.56640625,0.8741109371185303,1.0,0.0,3.0,1.0,0.0
12059940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8919192552566528,0.3839558362960815,0.3463345170021057,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.9990000128746032,0.5478644967079163,0.5118604898452759,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9023994207382202,0.3982871472835541,0.2786879241466522,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8182314038276672,0.2939018011093139,0.2797813713550567,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7292195558547974,0.2059966772794723,0.9351229071617126,285.2943420410156,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3554382324219,285.298583984375,1.0,0.5301953554153442,1.0,1.0,0.0,1.0,-2.8235397338867188,2.823533296585083,6.410492915165378e-06,2.1811625957489014,0.8751341104507446,0.8751341104507446,0.0,122.84556579589844,179.0,32980.69921875,-0.0,1877.49072265625,1.0,281.8404846191406,284.07391357421875,291.8417358398437,293.9192199707031,313.1693420410156,299.3944396972656,282.1499938964844,35706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144357800483704,1.0,0.0,0.0,3.519747257232666,3.5197699069976807,8.266396775979956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4996.74169921875,0.0,1390.90869140625,1895.4371337890625,0.0,2604.100341796875,0.8760343790054321,1.0,0.0,3.0,1.0,0.0
12060000,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8919192552566528,0.3839558362960815,0.3463345170021057,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947692871094,0.9990000128746032,0.5478644967079163,0.5118604898452759,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.9023994207382202,0.3982871472835541,0.2786879241466522,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8182314038276672,0.2939018011093139,0.2797813713550567,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.7292195558547974,0.2059966772794723,0.9351229071617126,285.2943420410156,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.3554382324219,285.298583984375,1.0,0.5301953554153442,1.0,1.0,0.0,1.0,-2.8235397338867188,2.823533296585083,6.410492915165378e-06,2.1811625957489014,0.8751341104507446,0.8751341104507446,0.0,122.84556579589844,179.0,32980.69921875,-0.0,1877.49072265625,1.0,281.8404846191406,284.07391357421875,291.8417358398437,293.9192199707031,313.1693420410156,299.3944396972656,282.1499938964844,35706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144357800483704,1.0,0.0,0.0,3.519747257232666,3.5197699069976807,8.266396775979956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4996.74169921875,0.0,1390.90869140625,1895.4371337890625,0.0,2604.100341796875,0.8760343790054321,1.0,0.0,3.0,1.0,0.0
12060060,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8580883145332336,0.3859962821006775,0.3489066362380981,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9698246717453004,0.5461157560348511,0.51819908618927,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8703003525733948,0.4039210975170135,0.2831670641899109,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.788611888885498,0.296705812215805,0.2832068204879761,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7036452293395996,0.2078336179256439,0.9471076130867004,285.5138244628906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3418273925781,285.51611328125,1.0,0.5476577281951904,1.0,1.0,0.0,1.0,-2.858203411102295,2.858196973800659,6.570320692844689e-06,2.2085976600646973,0.8844517469406128,0.8844517469406128,0.0,143.5528106689453,197.0,32419.544921875,-0.0,2033.723388671875,1.0,282.1406555175781,284.32330322265625,291.85626220703125,293.9110107421875,313.1693420410156,299.3944396972656,282.45001220703125,35338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101034164428711,1.0,0.0,0.0,3.543806552886963,3.5438294410705566,8.379793143831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4954.87939453125,0.0,1413.3973388671875,1895.4371337890625,0.0,2564.1455078125,0.881115198135376,1.0,0.0,3.0,1.0,0.0
12060120,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8580883145332336,0.3859962821006775,0.3489066362380981,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.9698246717453004,0.5461157560348511,0.51819908618927,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137634277344,0.8703003525733948,0.4039210975170135,0.2831670641899109,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.788611888885498,0.296705812215805,0.2832068204879761,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.7036452293395996,0.2078336179256439,0.9471076130867004,285.5138244628906,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3418273925781,285.51611328125,1.0,0.5476577281951904,1.0,1.0,0.0,1.0,-2.858203411102295,2.858196973800659,6.570320692844689e-06,2.2085976600646973,0.8844517469406128,0.8844517469406128,0.0,143.5528106689453,197.0,32419.544921875,-0.0,2033.723388671875,1.0,282.1406555175781,284.32330322265625,291.85626220703125,293.9110107421875,313.1693420410156,299.3944396972656,282.45001220703125,35338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101034164428711,1.0,0.0,0.0,3.543806552886963,3.5438294410705566,8.379793143831193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4954.87939453125,0.0,1413.3973388671875,1895.4371337890625,0.0,2564.1455078125,0.881115198135376,1.0,0.0,3.0,1.0,0.0
12060180,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.8338775634765625,0.3880386352539062,0.3514247536659241,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.9379923939704896,0.5481330156326294,0.520175576210022,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.847432553768158,0.4096280634403229,0.2876585125923157,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.7662096619606018,0.2995193600654602,0.2865940630435943,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.6828400492668152,0.2096987813711166,0.9589316844940186,285.720947265625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3511657714844,285.7230224609375,1.0,0.5638037919998169,1.0,1.0,0.0,1.0,-2.887283563613892,2.8872768878936768,6.704643510602182e-06,2.2310447692871094,0.8964149951934814,0.8964149951934814,0.0,163.76927185058594,185.0,31856.892578125,-0.0,2181.639404296875,1.0,282.4409484863281,284.56451416015625,291.8554992675781,293.8793029785156,313.1693420410156,299.3944396972656,282.75,35018.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804631233215332,1.0,0.0,0.0,3.579783201217652,3.579806327819824,8.550799748263671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4908.31591796875,0.0,1449.2388916015625,1895.4371337890625,0.0,2513.842529296875,0.8889100551605225,1.0,0.0,3.0,1.0,0.0
12060240,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.8338775634765625,0.3880386352539062,0.3514247536659241,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.9379923939704896,0.5481330156326294,0.520175576210022,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.847432553768158,0.4096280634403229,0.2876585125923157,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205505371094,0.7662096619606018,0.2995193600654602,0.2865940630435943,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.6828400492668152,0.2096987813711166,0.9589316844940186,285.720947265625,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.3511657714844,285.7230224609375,1.0,0.5638037919998169,1.0,1.0,0.0,1.0,-2.887283563613892,2.8872768878936768,6.704643510602182e-06,2.2310447692871094,0.8964149951934814,0.8964149951934814,0.0,163.76927185058594,185.0,31856.892578125,-0.0,2181.639404296875,1.0,282.4409484863281,284.56451416015625,291.8554992675781,293.8793029785156,313.1693420410156,299.3944396972656,282.75,35018.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804631233215332,1.0,0.0,0.0,3.579783201217652,3.579806327819824,8.550799748263671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4908.31591796875,0.0,1449.2388916015625,1895.4371337890625,0.0,2513.842529296875,0.8889100551605225,1.0,0.0,3.0,1.0,0.0
12060300,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.8295947909355164,0.3890934586524963,0.3524734079837799,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.9319494366645812,0.5497153401374817,0.5216457843780518,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.8441275954246521,0.4125322997570038,0.2897596061229706,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865966796875,0.7625616788864136,0.3009459972381592,0.2880785167217254,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629455566406,0.6793698072433472,0.2106604427099228,0.9639263153076172,285.86798095703125,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35845947265625,285.8773193359375,1.0,0.5678429007530212,1.0,1.0,0.0,1.0,-2.900628566741944,2.9006218910217285,6.766889782738872e-06,2.2414121627807617,0.90395587682724,0.90395587682724,0.0,168.60755920410156,185.0,31203.2265625,-0.0,2228.511474609375,1.0,282.697021484375,284.7482604980469,291.8252258300781,293.76422119140625,313.1693420410156,299.3944396972656,282.75,34861.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989149689674377,1.0,0.0,0.0,3.601599931716919,3.601623296737671,8.655342185193149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5056.818359375,0.0,1471.5791015625,1895.4371337890625,0.0,2461.5087890625,0.8937073945999146,1.0,0.0,3.0,1.0,0.0
12060360,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.8289573192596436,0.390253484249115,0.3535572588443756,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.9311203956604004,0.5515551567077637,0.5233473181724548,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.844593346118927,0.415536880493164,0.2918766736984253,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7624309062957764,0.3024429380893707,0.2895302474498749,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.6792252659797668,0.2116910219192505,0.9687052965164183,285.92138671875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3672180175781,285.9230041503906,1.0,0.570414125919342,1.0,1.0,0.0,1.0,-2.914010763168335,2.91400408744812,6.829473022662569e-06,2.251753091812134,0.9110147356987,0.9110147356987,0.0,170.3828582763672,173.0,31260.171875,-0.0,2260.62939453125,1.0,282.741455078125,284.7991638183594,291.8490295410156,293.83905029296875,313.1693420410156,299.3944396972656,282.45001220703125,34743.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981454730033875,1.0,0.0,0.0,3.62608003616333,3.626103401184082,8.773401987127727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5398.234375,0.0,1497.3760986328125,1895.4371337890625,0.0,2454.4814453125,0.8990671634674072,1.0,0.0,3.0,1.0,0.0
12060420,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8314370512962341,0.3907247483730316,0.3544619977474212,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9353336095809937,0.5536465048789978,0.5257493257522583,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.849669873714447,0.4200495481491089,0.2953038513660431,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7660614848136902,0.304381251335144,0.2916353642940521,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.6826050281524658,0.2129840552806854,0.9754216074943542,285.7417297363281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36553955078125,285.74005126953125,1.0,0.5719530582427979,1.0,1.0,0.0,1.0,-2.9327242374420166,2.9327173233032227,6.91783634465537e-06,2.266373872756958,0.920139491558075,0.920139491558075,0.0,169.5187225341797,161.0,32372.439453125,-0.0,2289.23046875,1.0,282.45782470703125,284.5699157714844,291.949951171875,294.0796203613281,313.1693420410156,299.3944396972656,282.1499938964844,34843.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213496208190918,1.0,0.0,0.0,3.669961214065552,3.669985055923462,8.987030355456227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5539.1259765625,0.0,1546.7899169921875,1895.4371337890625,0.0,2668.076904296875,0.9089391827583312,1.0,0.0,3.0,1.0,0.0
12060480,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8314370512962341,0.3907247483730316,0.3544619977474212,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.9353336095809937,0.5536465048789978,0.5257493257522583,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.849669873714447,0.4200495481491089,0.2953038513660431,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420959472656,0.7660614848136902,0.304381251335144,0.2916353642940521,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.6826050281524658,0.2129840552806854,0.9754216074943542,285.7417297363281,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36553955078125,285.74005126953125,1.0,0.5719530582427979,1.0,1.0,0.0,1.0,-2.9327242374420166,2.9327173233032227,6.91783634465537e-06,2.266373872756958,0.920139491558075,0.920139491558075,0.0,169.5187225341797,161.0,32372.439453125,-0.0,2289.23046875,1.0,282.45782470703125,284.5699157714844,291.949951171875,294.0796203613281,313.1693420410156,299.3944396972656,282.1499938964844,34843.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213496208190918,1.0,0.0,0.0,3.669961214065552,3.669985055923462,8.987030355456227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5539.1259765625,0.0,1546.7899169921875,1895.4371337890625,0.0,2668.076904296875,0.9089391827583312,1.0,0.0,3.0,1.0,0.0
