time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060540,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472717285156,0.8350703120231628,0.3899056911468506,0.3538728654384613,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.9413861632347108,0.5541040897369385,0.5263476967811584,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.8557546734809875,0.4226433634757995,0.2971878349781036,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7707356214523315,0.3050689399242401,0.2923655807971954,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.6868391036987305,0.2133035659790039,0.977088451385498,285.54705810546875,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3518981933594,285.5435485839844,1.0,0.5704750418663025,1.0,1.0,0.0,1.0,-2.9378912448883057,2.937884330749512,6.942379968677415e-06,2.270430564880371,0.9248323440551758,0.9248323440551758,0.0,166.25506591796875,161.0,33360.1640625,-0.0,2282.018310546875,1.0,282.1666564941406,284.3293151855469,291.9660339355469,294.19451904296875,313.1693420410156,299.3944396972656,282.1499938964844,35021.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425647020339966,1.0,0.0,0.0,3.699288129806519,3.699312448501587,9.1312369931984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5338.67578125,0.0,1581.27734375,1895.4371337890625,0.0,2865.6865234375,0.9156225919723512,1.0,0.0,3.0,1.0,0.0
12060600,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53399658203125,0.8361804485321045,0.3896549344062805,0.3535973727703094,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.9431875944137572,0.5541504621505737,0.5263494849205017,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339050292969,0.8575232028961182,0.4232446551322937,0.2975695431232452,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343017578125,0.7721070051193237,0.3051798045635223,0.2924381494522095,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5349426269531,0.6880607604980469,0.213323026895523,0.977047085762024,285.53387451171875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3481140136719,285.5318603515625,1.0,0.5698105692863464,1.0,1.0,0.0,1.0,-2.938059568405152,2.9380526542663574,6.943163043615641e-06,2.270555257797241,0.9262294173240662,0.9262294173240662,0.0,165.17010498046875,149.0,33389.48828125,-0.0,2276.878173828125,1.0,282.1579284667969,284.3153686523437,291.9456787109375,294.164306640625,313.1693420410156,299.3944396972656,281.8500061035156,35050.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451066613197327,1.0,0.0,0.0,3.705953121185303,3.705977439880371,9.164169796349596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5627.7470703125,0.0,1589.103271484375,1895.4371337890625,0.0,2889.4619140625,0.9171463251113892,1.0,0.0,3.0,1.0,0.0
12060660,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8434417247772217,0.387921005487442,0.3519173562526703,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.9542269110679626,0.5538021922111511,0.5259293913841248,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.8683325052261353,0.4257973730564117,0.2992376685142517,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.7805929183959961,0.305319994688034,0.2924383580684662,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.6955231428146362,0.2130490988492965,0.9751656651496888,285.3211669921875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3258361816406,285.319091796875,1.0,0.5651896595954895,1.0,1.0,0.0,1.0,-2.9352853298187256,2.935278415679932,6.929993560333969e-06,2.268383502960205,0.929438054561615,0.929438054561615,0.0,158.32418823242188,137.0,34323.640625,-0.0,2237.706298828125,1.0,281.8576965332031,284.0592041015625,291.9055480957031,294.1868896484375,313.1693420410156,299.3944396972656,281.54998779296875,35299.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631396293640137,1.0,0.0,0.0,3.732700347900391,3.732725143432617,9.296929874835768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5703.01025390625,0.0,1621.7781982421875,1895.4371337890625,0.0,3058.453857421875,0.9233137369155884,1.0,0.0,3.0,1.0,0.0
12060720,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212890625,0.8434417247772217,0.387921005487442,0.3519173562526703,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209533691406,0.9542269110679626,0.5538021922111511,0.5259293913841248,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211975097656,0.8683325052261353,0.4257973730564117,0.2992376685142517,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216247558594,0.7805929183959961,0.305319994688034,0.2924383580684662,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.6955231428146362,0.2130490988492965,0.9751656651496888,285.3211669921875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3258361816406,285.319091796875,1.0,0.5651896595954895,1.0,1.0,0.0,1.0,-2.9352853298187256,2.935278415679932,6.929993560333969e-06,2.268383502960205,0.929438054561615,0.929438054561615,0.0,158.32418823242188,137.0,34323.640625,-0.0,2237.706298828125,1.0,281.8576965332031,284.0592041015625,291.9055480957031,294.1868896484375,313.1693420410156,299.3944396972656,281.54998779296875,35299.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631396293640137,1.0,0.0,0.0,3.732700347900391,3.732725143432617,9.296929874835768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5703.01025390625,0.0,1621.7781982421875,1895.4371337890625,0.0,3058.453857421875,0.9233137369155884,1.0,0.0,3.0,1.0,0.0
12060780,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8534350395202637,0.385873407125473,0.34983891248703,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9677764773368835,0.5529632568359375,0.5249204635620117,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8822783827781677,0.428011804819107,0.3005838990211487,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7916314601898193,0.3050851821899414,0.2919679284095764,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7050611972808838,0.2124096304178238,0.97111177444458,285.1140441894531,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3027648925781,285.1119079589844,1.0,0.5589216351509094,1.0,1.0,0.0,1.0,-2.927757740020752,2.927750825881958,6.894304988236399e-06,2.2624828815460205,0.9299343228340148,0.9299343228340148,0.0,149.75567626953125,125.0,35314.7734375,-0.0,2181.763427734375,1.0,281.5575256347656,283.8123474121094,291.8676147460937,294.2072448730469,313.1693420410156,299.3944396972656,281.25,35561.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773722648620605,1.0,0.0,0.0,3.749727964401245,3.749752998352051,9.381943755215616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5785.7197265625,0.0,1643.6043701171875,1895.4371337890625,0.0,3191.94970703125,0.9273090958595276,1.0,0.0,3.0,1.0,0.0
12060840,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.8534350395202637,0.385873407125473,0.34983891248703,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9677764773368835,0.5529632568359375,0.5249204635620117,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8822783827781677,0.428011804819107,0.3005838990211487,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7916314601898193,0.3050851821899414,0.2919679284095764,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.7050611972808838,0.2124096304178238,0.97111177444458,285.1140441894531,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3027648925781,285.1119079589844,1.0,0.5589216351509094,1.0,1.0,0.0,1.0,-2.927757740020752,2.927750825881958,6.894304988236399e-06,2.2624828815460205,0.9299343228340148,0.9299343228340148,0.0,149.75567626953125,125.0,35314.7734375,-0.0,2181.763427734375,1.0,281.5575256347656,283.8123474121094,291.8676147460937,294.2072448730469,313.1693420410156,299.3944396972656,281.25,35561.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773722648620605,1.0,0.0,0.0,3.749727964401245,3.749752998352051,9.381943755215616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5785.7197265625,0.0,1643.6043701171875,1895.4371337890625,0.0,3191.94970703125,0.9273090958595276,1.0,0.0,3.0,1.0,0.0
12060900,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8596668839454651,0.3847829699516296,0.3487545549869537,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9753199219703674,0.5524197220802307,0.5243087410926819,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.890598714351654,0.4290407598018646,0.3012092709541321,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.7982448935508728,0.3048813939094543,0.2916420102119446,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.7106921672821045,0.2120072990655899,0.9686325192451476,284.962890625,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2916564941406,284.9535827636719,1.0,0.5553597807884216,1.0,1.0,0.0,1.0,-2.923099994659424,2.92309308052063,6.872259746160125e-06,2.2588276863098145,0.928553819656372,0.928553819656372,0.0,144.97593688964844,125.0,36210.984375,-0.0,2149.8916015625,1.0,281.2986145019531,283.6224670410156,291.8771057128906,294.318115234375,313.1693420410156,299.3944396972656,281.25,35708.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886289119720459,1.0,0.0,0.0,3.754614114761353,3.754639148712158,9.406410299561684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5602.35107421875,0.0,1650.4595947265625,1895.4371337890625,0.0,3275.487548828125,0.9284728169441224,1.0,0.0,3.0,1.0,0.0
12060960,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8664287328720093,0.3836093246936798,0.3475190699100494,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9828566908836364,0.5517525672912598,0.523508608341217,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.899482250213623,0.4299871027469635,0.301725298166275,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8052955269813538,0.3045988380908966,0.2912011444568634,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7163997292518616,0.2115360796451568,0.9657103419303894,284.9056396484375,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2801208496094,284.90350341796875,1.0,0.5515461564064026,1.0,1.0,0.0,1.0,-2.917232275009156,2.9172253608703613,6.84456563249114e-06,2.2542357444763184,0.9276398420333862,0.9276398420333862,0.0,140.07005310058594,113.0,36239.671875,-0.0,2115.430419921875,1.0,281.2572937011719,283.5666198730469,291.8346862792969,294.2298889160156,313.1693420410156,299.3944396972656,280.95001220703125,35833.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899622559547424,1.0,0.0,0.0,3.756678342819214,3.75670337677002,9.416755801794352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5866.978515625,0.0,1653.8419189453125,1895.4371337890625,0.0,3309.85498046875,0.929047703742981,1.0,0.0,3.0,1.0,0.0
12061020,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.8828149437904358,0.3811643421649933,0.3450068533420563,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.998341143131256,0.5501983761787415,0.5217211842536926,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.9215118288993835,0.4317637085914612,0.3027045428752899,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8209283351898193,0.3039159476757049,0.2902143001556396,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7291050553321838,0.210498571395874,0.9593892693519592,284.6975402832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2583312988281,284.6954040527344,1.0,0.5433881878852844,1.0,1.0,0.0,1.0,-2.904452323913574,2.9044454097747803,6.784444849472493e-06,2.244235277175904,0.9225695729255676,0.9225695729255676,0.0,129.7057647705078,101.0,37099.609375,-0.0,2042.4293212890625,1.0,280.9573974609375,283.32354736328125,291.80181884765625,294.2500305175781,313.1693420410156,299.3944396972656,280.6499938964844,36116.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015965461730956,1.0,0.0,0.0,3.7531681060791016,3.7531931400299072,9.399166174262064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5946.1201171875,0.0,1651.901123046875,1895.4371337890625,0.0,3418.462158203125,0.9284440279006958,1.0,0.0,3.0,1.0,0.0
12061080,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.8828149437904358,0.3811643421649933,0.3450068533420563,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.998341143131256,0.5501983761787415,0.5217211842536926,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.9215118288993835,0.4317637085914612,0.3027045428752899,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979675292969,0.8209283351898193,0.3039159476757049,0.2902143001556396,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7291050553321838,0.210498571395874,0.9593892693519592,284.6975402832031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2583312988281,284.6954040527344,1.0,0.5433881878852844,1.0,1.0,0.0,1.0,-2.904452323913574,2.9044454097747803,6.784444849472493e-06,2.244235277175904,0.9225695729255676,0.9225695729255676,0.0,129.7057647705078,101.0,37099.609375,-0.0,2042.4293212890625,1.0,280.9573974609375,283.32354736328125,291.80181884765625,294.2500305175781,313.1693420410156,299.3944396972656,280.6499938964844,36116.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015965461730956,1.0,0.0,0.0,3.7531681060791016,3.7531931400299072,9.399166174262064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5946.1201171875,0.0,1651.901123046875,1895.4371337890625,0.0,3418.462158203125,0.9284440279006958,1.0,0.0,3.0,1.0,0.0
12061140,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.895054042339325,0.3784521222114563,0.3424095213413238,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.9990000128746032,0.5500048398971558,0.50091552734375,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.939826726913452,0.433266669511795,0.3036105036735534,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8322504758834839,0.302979052066803,0.2891384661197662,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7383782267570496,0.2092581540346145,0.9528534412384032,284.47686767578125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2410583496094,284.4738464355469,1.0,0.5333592891693115,1.0,1.0,0.0,1.0,-2.8683009147644043,2.868294239044189,6.61685953673441e-06,2.2164151668548584,0.9144945740699768,0.9144945740699768,0.0,121.60479736328124,89.0,37696.82421875,-0.0,1943.0181884765625,1.0,280.6575012207031,283.07196044921875,291.76495361328125,294.2564392089844,313.1693420410156,299.3944396972656,280.3500061035156,36424.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912150502204895,1.0,0.0,0.0,3.738373994827272,3.738398790359497,9.325212886324152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6007.41650390625,0.0,1636.9844970703125,1895.4371337890625,0.0,3516.55029296875,0.9253244400024414,1.0,0.0,3.0,1.0,0.0
12061200,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4770202636719,0.895054042339325,0.3784521222114563,0.3424095213413238,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.9990000128746032,0.5500048398971558,0.50091552734375,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.939826726913452,0.433266669511795,0.3036105036735534,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774169921875,0.8322504758834839,0.302979052066803,0.2891384661197662,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7383782267570496,0.2092581540346145,0.9528534412384032,284.47686767578125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2410583496094,284.4738464355469,1.0,0.5333592891693115,1.0,1.0,0.0,1.0,-2.8683009147644043,2.868294239044189,6.61685953673441e-06,2.2164151668548584,0.9144945740699768,0.9144945740699768,0.0,121.60479736328124,89.0,37696.82421875,-0.0,1943.0181884765625,1.0,280.6575012207031,283.07196044921875,291.76495361328125,294.2564392089844,313.1693420410156,299.3944396972656,280.3500061035156,36424.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912150502204895,1.0,0.0,0.0,3.738373994827272,3.738398790359497,9.325212886324152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6007.41650390625,0.0,1636.9844970703125,1895.4371337890625,0.0,3516.55029296875,0.9253244400024414,1.0,0.0,3.0,1.0,0.0
12061260,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491455078125,0.9097413420677184,0.3754820823669433,0.3395545780658722,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.9990000128746032,0.5532091856002808,0.4741630554199219,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9598084092140198,0.4345059990882873,0.3043147623538971,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.8455277681350708,0.301813006401062,0.287820816040039,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25048828125,0.7493952512741089,0.2078347653150558,0.9453769326210022,284.2489929199219,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.23406982421875,284.24578857421875,1.0,0.5216698050498962,1.0,1.0,0.0,1.0,-2.8229942321777344,2.822987794876098,6.409058642020682e-06,2.181215763092041,0.9033167958259584,0.9033167958259584,0.0,112.91040802001952,92.0,38135.2421875,-0.0,1828.725830078125,1.0,280.3576354980469,282.8182067871094,291.7218933105469,294.2436828613281,313.1693420410156,299.3944396972656,280.04998779296875,36771.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207001328468324,1.0,0.0,0.0,3.71076774597168,3.710792541503906,9.187997420667672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6055.0048828125,0.0,1607.6995849609375,1895.4371337890625,0.0,3595.61865234375,0.919367015361786,1.0,0.0,3.0,1.0,0.0
12061320,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491455078125,0.9097413420677184,0.3754820823669433,0.3395545780658722,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2487487792969,0.9990000128746032,0.5532091856002808,0.4741630554199219,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.9598084092140198,0.4345059990882873,0.3043147623538971,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.8455277681350708,0.301813006401062,0.287820816040039,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25048828125,0.7493952512741089,0.2078347653150558,0.9453769326210022,284.2489929199219,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.23406982421875,284.24578857421875,1.0,0.5216698050498962,1.0,1.0,0.0,1.0,-2.8229942321777344,2.822987794876098,6.409058642020682e-06,2.181215763092041,0.9033167958259584,0.9033167958259584,0.0,112.91040802001952,92.0,38135.2421875,-0.0,1828.725830078125,1.0,280.3576354980469,282.8182067871094,291.7218933105469,294.2436828613281,313.1693420410156,299.3944396972656,280.04998779296875,36771.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207001328468324,1.0,0.0,0.0,3.71076774597168,3.710792541503906,9.187997420667672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6055.0048828125,0.0,1607.6995849609375,1895.4371337890625,0.0,3595.61865234375,0.919367015361786,1.0,0.0,3.0,1.0,0.0
12061380,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.918924868106842,0.3723878562450409,0.3366623818874359,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9990000128746032,0.5579121112823486,0.4578120410442352,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.9718743562698364,0.4355998337268829,0.3049775958061218,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.8538351655006409,0.3005155920982361,0.2864667773246765,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.7560204863548279,0.206351026892662,0.9380172491073608,284.0312805175781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2373046875,284.02899169921875,1.0,0.5142161846160889,1.0,1.0,0.0,1.0,-2.790168523788452,2.7901623249053955,6.25979828328127e-06,2.155355930328369,0.8892844319343567,0.8892844319343567,0.0,107.59027099609376,110.0,38625.48046875,-0.0,1752.6861572265625,1.0,280.05792236328125,282.57720947265625,291.6788024902344,294.227783203125,313.1693420410156,299.3944396972656,280.3500061035156,37152.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276645183563232,1.0,0.0,0.0,3.6689469814300537,3.668971538543701,8.982064514384547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5431.337890625,0.0,1563.0164794921875,1895.4371337890625,0.0,3659.715576171875,0.9102723002433776,1.0,0.0,3.0,1.0,0.0
12061440,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.918924868106842,0.3723878562450409,0.3366623818874359,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.9990000128746032,0.5579121112823486,0.4578120410442352,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.9718743562698364,0.4355998337268829,0.3049775958061218,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.8538351655006409,0.3005155920982361,0.2864667773246765,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0324401855469,0.7560204863548279,0.206351026892662,0.9380172491073608,284.0312805175781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2373046875,284.02899169921875,1.0,0.5142161846160889,1.0,1.0,0.0,1.0,-2.790168523788452,2.7901623249053955,6.25979828328127e-06,2.155355930328369,0.8892844319343567,0.8892844319343567,0.0,107.59027099609376,110.0,38625.48046875,-0.0,1752.6861572265625,1.0,280.05792236328125,282.57720947265625,291.6788024902344,294.227783203125,313.1693420410156,299.3944396972656,280.3500061035156,37152.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276645183563232,1.0,0.0,0.0,3.6689469814300537,3.668971538543701,8.982064514384547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5431.337890625,0.0,1563.0164794921875,1895.4371337890625,0.0,3659.715576171875,0.9102723002433776,1.0,0.0,3.0,1.0,0.0
12061500,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537475585937,0.917776107788086,0.3714586496353149,0.3354933261871338,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548767089844,0.9990000128746032,0.5602400302886963,0.4577071368694305,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.972477376461029,0.4366923570632934,0.3055002391338348,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15252685546875,0.8534149527549744,0.3002022504806518,0.285967469215393,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14947509765625,0.7553163170814514,0.2058688253164291,0.935120165348053,284.1542358398437,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.243896484375,284.1631774902344,1.0,0.5138295888900757,1.0,1.0,0.0,1.0,-2.7851572036743164,2.78515100479126,6.236458375497023e-06,2.151081085205078,0.8851362466812134,0.8851362466812134,0.0,107.36004638671876,110.0,37586.05078125,-0.0,1743.9993896484375,1.0,280.301513671875,282.7465515136719,291.5744934082031,293.9620056152344,313.1693420410156,299.3944396972656,280.3500061035156,37157.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167957901954652,1.0,0.0,0.0,3.646578311920166,3.6466023921966553,8.872875127963198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5552.771484375,0.0,1538.021240234375,1895.4371337890625,0.0,3559.559326171875,0.9053476452827454,1.0,0.0,3.0,1.0,0.0
12061560,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064514160156,0.914447009563446,0.3711217045783996,0.3350174129009247,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.20672607421875,0.9990000128746032,0.5622345805168152,0.4614266753196716,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066345214844,0.9709814190864564,0.4383181929588318,0.3065078556537628,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.85113924741745,0.3002852201461792,0.2859239876270294,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.7530312538146973,0.2057083696126938,0.9339447021484376,284.2065734863281,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.2086486816406,1.0,0.5152150988578796,1.0,1.0,0.0,1.0,-2.7887868881225586,2.788780689239502,6.252199000300607e-06,2.1536426544189453,0.8807453513145447,0.8807453513145447,0.0,108.39655303955078,128.0,37408.90625,-0.0,1754.4442138671875,1.0,280.3422546386719,282.8041687011719,291.5483093261719,293.9458923339844,313.1693420410156,299.3944396972656,280.6499938964844,37133.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088499546051024,1.0,0.0,0.0,3.6258022785186768,3.625826120376587,8.772058208705857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5280.87109375,0.0,1514.8385009765625,1895.4371337890625,0.0,3485.927978515625,0.9006696939468384,1.0,0.0,3.0,1.0,0.0
12061620,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.9027364253997804,0.3713436126708984,0.3351164758205414,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.9990000128746032,0.5644596219062805,0.4782034754753113,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188537597656,0.9623730778694152,0.4424105286598205,0.3092792928218841,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4182434082031,0.8422181606292725,0.3011873364448547,0.2867112159729004,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.7448124885559082,0.2060232311487198,0.935202419757843,284.41876220703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2636108398437,284.421630859375,1.0,0.522409200668335,1.0,1.0,0.0,1.0,-2.8148348331451416,2.814828634262085,6.368795766320545e-06,2.1734189987182617,0.8753565549850464,0.8753565549850464,0.0,113.56187438964844,146.0,36436.62890625,-0.0,1819.1947021484373,1.0,280.64141845703125,283.062744140625,291.502197265625,293.8140869140625,313.1693420410156,299.3944396972656,280.95001220703125,36954.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896633982658386,1.0,0.0,0.0,3.589324951171875,3.589348554611206,8.596443876740523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.017578125,0.0,1473.727294921875,1895.4371337890625,0.0,3307.059326171875,0.8924271464347839,1.0,0.0,3.0,1.0,0.0
12061680,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4186096191406,0.9027364253997804,0.3713436126708984,0.3351164758205414,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.9990000128746032,0.5644596219062805,0.4782034754753113,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188537597656,0.9623730778694152,0.4424105286598205,0.3092792928218841,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4182434082031,0.8422181606292725,0.3011873364448547,0.2867112159729004,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.7448124885559082,0.2060232311487198,0.935202419757843,284.41876220703125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2636108398437,284.421630859375,1.0,0.522409200668335,1.0,1.0,0.0,1.0,-2.8148348331451416,2.814828634262085,6.368795766320545e-06,2.1734189987182617,0.8753565549850464,0.8753565549850464,0.0,113.56187438964844,146.0,36436.62890625,-0.0,1819.1947021484373,1.0,280.64141845703125,283.062744140625,291.502197265625,293.8140869140625,313.1693420410156,299.3944396972656,280.95001220703125,36954.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896633982658386,1.0,0.0,0.0,3.589324951171875,3.589348554611206,8.596443876740523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.017578125,0.0,1473.727294921875,1895.4371337890625,0.0,3307.059326171875,0.8924271464347839,1.0,0.0,3.0,1.0,0.0
12061740,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.8889965415000916,0.3721132278442383,0.3358879387378692,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63043212890625,0.9990000128746032,0.5641869306564331,0.501194417476654,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.9495990872383118,0.4465930461883545,0.3122425079345703,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8311483860015869,0.3025199472904205,0.2880699336528778,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.7349416017532349,0.2067723572254181,0.9391422271728516,284.6300964355469,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2639465332031,284.6340026855469,1.0,0.5325356721878052,1.0,1.0,0.0,1.0,-2.853309869766236,2.8533031940460205,6.543696599692339e-06,2.202948808670044,0.8733530640602112,0.8733530640602112,0.0,121.0181121826172,146.0,35613.515625,-0.0,1916.0340576171875,1.0,280.93634033203125,283.31671142578125,291.4748229980469,293.7212219238281,313.1693420410156,299.3944396972656,280.95001220703125,36706.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755265474319458,1.0,0.0,0.0,3.5655510425567627,3.565574407577514,8.482944053866959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5396.36865234375,0.0,1446.3955078125,1895.4371337890625,0.0,3174.64404296875,0.8869674801826477,1.0,0.0,3.0,1.0,0.0
12061800,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6392822265625,0.8869543671607971,0.3722172379493713,0.3360333442687988,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397705078125,0.9990000128746032,0.5639582276344299,0.5047892332077026,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395568847656,0.9475753903388976,0.4471665322780609,0.3126783967018127,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.638916015625,0.8295049667358398,0.3027140498161316,0.2882943451404571,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.7334902882575989,0.2068882137537002,0.939842939376831,284.63946533203125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2631225585937,284.6426086425781,1.0,0.534134566783905,1.0,1.0,0.0,1.0,-2.8594396114349365,2.859433174133301,6.571810899913544e-06,2.207667112350464,0.872974157333374,0.872974157333374,0.0,122.21623992919922,149.0,35634.86328125,-0.0,1931.7366943359373,1.0,280.94110107421875,283.3264465332031,291.4812316894531,293.7364807128906,313.1693420410156,299.3944396972656,281.25,36685.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751334547996521,1.0,0.0,0.0,3.5627925395965576,3.5628159046173096,8.469823455925507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5116.462890625,0.0,1443.2978515625,1895.4371337890625,0.0,3170.958251953125,0.8863317370414734,1.0,0.0,3.0,1.0,0.0
12061860,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8761362433433533,0.3734391331672668,0.3372606635093689,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.5617272853851318,0.5252141952514648,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9375588297843932,0.4523050487041473,0.3163410127162933,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.821013331413269,0.3045830428600311,0.2902015447616577,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7259822487831116,0.2080481797456741,0.9457836747169496,284.8614501953125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2596740722656,284.86407470703125,1.0,0.5436155200004578,1.0,1.0,0.0,1.0,-2.8993139266967773,2.8993070125579834,6.756740731361788e-06,2.2386157512664795,0.8735770583152771,0.8735770583152771,0.0,129.370361328125,152.0,34968.9296875,-0.0,2032.22802734375,1.0,281.24090576171875,283.59161376953125,291.4595642089844,293.67333984375,313.1693420410156,299.3944396972656,281.54998779296875,36363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647409081459045,1.0,0.0,0.0,3.548282623291016,3.5483057498931885,8.400975275435485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5053.78076171875,0.0,1425.5665283203125,1895.4371337890625,0.0,3073.475341796875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
12061920,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8761362433433533,0.3734391331672668,0.3372606635093689,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.5617272853851318,0.5252141952514648,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9375588297843932,0.4523050487041473,0.3163410127162933,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.821013331413269,0.3045830428600311,0.2902015447616577,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7259822487831116,0.2080481797456741,0.9457836747169496,284.8614501953125,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2596740722656,284.86407470703125,1.0,0.5436155200004578,1.0,1.0,0.0,1.0,-2.8993139266967773,2.8993070125579834,6.756740731361788e-06,2.2386157512664795,0.8735770583152771,0.8735770583152771,0.0,129.370361328125,152.0,34968.9296875,-0.0,2032.22802734375,1.0,281.24090576171875,283.59161376953125,291.4595642089844,293.67333984375,313.1693420410156,299.3944396972656,281.54998779296875,36363.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647409081459045,1.0,0.0,0.0,3.548282623291016,3.5483057498931885,8.400975275435485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5053.78076171875,0.0,1425.5665283203125,1895.4371337890625,0.0,3073.475341796875,0.8828684091567993,1.0,0.0,3.0,1.0,0.0
12061980,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8633198738098145,0.3748650252819061,0.3387844264507293,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9908156394958496,0.5601710081100464,0.5311656594276428,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9244903326034546,0.4576854407787323,0.3202582001686096,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8103812336921692,0.3066501021385193,0.2924105823040008,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7167470455169678,0.2094096094369888,0.953097403049469,285.06842041015625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2660827636719,285.070556640625,1.0,0.5508888363838196,1.0,1.0,0.0,1.0,-2.917116641998291,2.917109727859497,6.849107194284443e-06,2.2563846111297607,0.8768746256828308,0.8768746256828308,0.0,137.76156616210938,155.0,34203.5625,-0.0,2109.073974609375,1.0,281.54083251953125,283.8429260253906,291.4291687011719,293.6031188964844,313.1693420410156,299.3944396972656,281.8500061035156,36031.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567672371864319,1.0,0.0,0.0,3.54636812210083,3.546391248703003,8.391912729166506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4984.88720703125,0.0,1421.126220703125,1895.4371337890625,0.0,2998.689697265625,0.8821946382522583,1.0,0.0,3.0,1.0,0.0
12062040,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8633198738098145,0.3748650252819061,0.3387844264507293,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9908156394958496,0.5601710081100464,0.5311656594276428,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9244903326034546,0.4576854407787323,0.3202582001686096,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8103812336921692,0.3066501021385193,0.2924105823040008,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7167470455169678,0.2094096094369888,0.953097403049469,285.06842041015625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2660827636719,285.070556640625,1.0,0.5508888363838196,1.0,1.0,0.0,1.0,-2.917116641998291,2.917109727859497,6.849107194284443e-06,2.2563846111297607,0.8768746256828308,0.8768746256828308,0.0,137.76156616210938,155.0,34203.5625,-0.0,2109.073974609375,1.0,281.54083251953125,283.8429260253906,291.4291687011719,293.6031188964844,313.1693420410156,299.3944396972656,281.8500061035156,36031.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567672371864319,1.0,0.0,0.0,3.54636812210083,3.546391248703003,8.391912729166506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4984.88720703125,0.0,1421.126220703125,1895.4371337890625,0.0,2998.689697265625,0.8821946382522583,1.0,0.0,3.0,1.0,0.0
12062100,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.8610453009605408,0.3756143748760223,0.3394544422626495,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.9881163835525512,0.5602919459342957,0.5310490727424622,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.9230431914329528,0.4604319334030151,0.3221600651741028,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.8086675405502319,0.3077284693717956,0.2934474945068359,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152099609375,0.7152751088142395,0.2101491093635559,0.9565344452857972,285.22125244140625,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2728881835937,285.23175048828125,1.0,0.5542969703674316,1.0,1.0,0.0,1.0,-2.932801485061645,2.932794570922852,6.914026926096994e-06,2.264604330062866,0.8801435232162476,0.8801435232162476,0.0,139.8075408935547,155.0,33556.9609375,-0.0,2140.757568359375,1.0,281.7958679199219,284.0325012207031,291.382568359375,293.4651184082031,313.1693420410156,299.3944396972656,281.8500061035156,35852.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503492474555969,1.0,0.0,0.0,3.549753427505493,3.549776554107666,8.407941436416877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5130.7294921875,0.0,1423.39892578125,1895.4371337890625,0.0,2938.5419921875,0.8828596472740173,1.0,0.0,3.0,1.0,0.0
12062160,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8580426573753357,0.376506358385086,0.3403169512748718,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.984775722026825,0.5609617233276367,0.531562328338623,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865600585937,0.9206101894378662,0.4633219242095947,0.3242120742797851,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.8061831593513489,0.3089067339897156,0.2946220934391022,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.7131645679473877,0.2109730988740921,0.960524559020996,285.2864990234375,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2818603515625,285.28875732421875,1.0,0.5572218298912048,1.0,1.0,0.0,1.0,-2.9431276321411133,2.94312047958374,6.96265078659053e-06,2.272512674331665,0.8830950260162354,0.8830950260162354,0.0,142.4156951904297,158.0,33589.75,-0.0,2171.635986328125,1.0,281.8408203125,284.0937805175781,291.38916015625,293.5219421386719,313.1693420410156,299.3944396972656,282.1499938964844,35691.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489618897438049,1.0,0.0,0.0,3.5569350719451904,3.556957960128784,8.441996328656387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4920.8623046875,0.0,1429.8240966796875,1895.4371337890625,0.0,2925.548583984375,0.8843032121658325,1.0,0.0,3.0,1.0,0.0
12062220,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.854282796382904,0.3785747289657593,0.342190146446228,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.9804450869560242,0.5632513761520386,0.5335424542427063,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9184948205947876,0.4694061577320099,0.3284459710121155,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8032752871513367,0.3114787340164184,0.2970947623252868,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.7107464075088501,0.2128107398748397,0.969038426876068,285.52264404296875,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3018493652344,285.5247497558594,1.0,0.5627248287200928,1.0,1.0,0.0,1.0,-2.9660511016845703,2.9660441875457764,7.071288564475253e-06,2.2901060581207275,0.8926661014556885,0.8926661014556885,0.0,146.5920867919922,161.0,33134.33203125,-0.0,2232.739990234375,1.0,282.1410522460937,284.34893798828125,291.3529052734375,293.454833984375,313.1693420410156,299.3944396972656,282.45001220703125,35336.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421241044998169,1.0,0.0,0.0,3.580887794494629,3.5809109210968018,8.556077659704897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.5869140625,0.0,1452.760498046875,1895.4371337890625,0.0,2861.567138671875,0.8893906474113464,1.0,0.0,3.0,1.0,0.0
12062280,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.854282796382904,0.3785747289657593,0.342190146446228,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.9804450869560242,0.5632513761520386,0.5335424542427063,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.9184948205947876,0.4694061577320099,0.3284459710121155,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8032752871513367,0.3114787340164184,0.2970947623252868,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.7107464075088501,0.2128107398748397,0.969038426876068,285.52264404296875,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3018493652344,285.5247497558594,1.0,0.5627248287200928,1.0,1.0,0.0,1.0,-2.9660511016845703,2.9660441875457764,7.071288564475253e-06,2.2901060581207275,0.8926661014556885,0.8926661014556885,0.0,146.5920867919922,161.0,33134.33203125,-0.0,2232.739990234375,1.0,282.1410522460937,284.34893798828125,291.3529052734375,293.454833984375,313.1693420410156,299.3944396972656,282.45001220703125,35336.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421241044998169,1.0,0.0,0.0,3.580887794494629,3.5809109210968018,8.556077659704897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.5869140625,0.0,1452.760498046875,1895.4371337890625,0.0,2861.567138671875,0.8893906474113464,1.0,0.0,3.0,1.0,0.0
