time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062340,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8524435758590698,0.3809638917446136,0.344339519739151,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.978192150592804,0.566300094127655,0.5363348126411438,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.918709397315979,0.4758408069610595,0.3329123854637146,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8022143840789795,0.3143135011196136,0.2997929751873016,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7099716067314148,0.2148859649896621,0.9784950017929076,285.7552490234375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3231506347656,285.75714111328125,1.0,0.5680928230285645,1.0,1.0,0.0,1.0,-2.9919686317443848,2.991961479187012,7.195222224254394e-06,2.310037612915039,0.905320167541504,0.905320167541504,0.0,149.92166137695312,164.0,32708.09375,-0.0,2295.762451171875,1.0,282.4412841796875,284.5992126464844,291.3174743652344,293.3925476074219,313.1693420410156,299.3944396972656,282.1499938964844,35006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364256620407104,1.0,0.0,0.0,3.617209196090698,3.617232799530029,8.730528406886151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5368.98876953125,0.0,1489.6280517578125,1895.4371337890625,0.0,2808.339111328125,0.8972729444503784,1.0,0.0,3.0,1.0,0.0
12062400,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.8524435758590698,0.3809638917446136,0.344339519739151,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75543212890625,0.978192150592804,0.566300094127655,0.5363348126411438,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.918709397315979,0.4758408069610595,0.3329123854637146,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8022143840789795,0.3143135011196136,0.2997929751873016,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7099716067314148,0.2148859649896621,0.9784950017929076,285.7552490234375,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3231506347656,285.75714111328125,1.0,0.5680928230285645,1.0,1.0,0.0,1.0,-2.9919686317443848,2.991961479187012,7.195222224254394e-06,2.310037612915039,0.905320167541504,0.905320167541504,0.0,149.92166137695312,164.0,32708.09375,-0.0,2295.762451171875,1.0,282.4412841796875,284.5992126464844,291.3174743652344,293.3925476074219,313.1693420410156,299.3944396972656,282.1499938964844,35006.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364256620407104,1.0,0.0,0.0,3.617209196090698,3.617232799530029,8.730528406886151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5368.98876953125,0.0,1489.6280517578125,1895.4371337890625,0.0,2808.339111328125,0.8972729444503784,1.0,0.0,3.0,1.0,0.0
12062460,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8483150005340576,0.3813169002532959,0.3454083204269409,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.9737424850463868,0.5673853754997253,0.5381646752357483,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.9162072539329528,0.4803844690322876,0.3366127610206604,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7991337776184082,0.3159420192241668,0.3018787503242492,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.707385778427124,0.2160961478948593,0.986042618751526,285.5483703613281,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3227844238281,285.5466003417969,1.0,0.573035478591919,1.0,1.0,0.0,1.0,-3.0114991664886475,3.011491775512696,7.289812856470235e-06,2.325265884399414,0.9116371273994446,0.9116371273994446,0.0,154.06100463867188,167.0,33589.94921875,-0.0,2352.26904296875,1.0,282.1579284667969,284.360595703125,291.3804016113281,293.5876770019531,313.1693420410156,299.3944396972656,281.8500061035156,35111.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595119714736938,1.0,0.0,0.0,3.651224374771118,3.651248216629028,8.8954988086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5490.240234375,0.0,1527.8828125,1895.4371337890625,0.0,3024.427734375,0.9049250483512878,1.0,0.0,3.0,1.0,0.0
12062520,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8483150005340576,0.3813169002532959,0.3454083204269409,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.9737424850463868,0.5673853754997253,0.5381646752357483,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483093261719,0.9162072539329528,0.4803844690322876,0.3366127610206604,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7991337776184082,0.3159420192241668,0.3018787503242492,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54937744140625,0.707385778427124,0.2160961478948593,0.986042618751526,285.5483703613281,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3227844238281,285.5466003417969,1.0,0.573035478591919,1.0,1.0,0.0,1.0,-3.0114991664886475,3.011491775512696,7.289812856470235e-06,2.325265884399414,0.9116371273994446,0.9116371273994446,0.0,154.06100463867188,167.0,33589.94921875,-0.0,2352.26904296875,1.0,282.1579284667969,284.360595703125,291.3804016113281,293.5876770019531,313.1693420410156,299.3944396972656,281.8500061035156,35111.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595119714736938,1.0,0.0,0.0,3.651224374771118,3.651248216629028,8.8954988086698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5490.240234375,0.0,1527.8828125,1895.4371337890625,0.0,3024.427734375,0.9049250483512878,1.0,0.0,3.0,1.0,0.0
12062580,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.8405773639678955,0.3798661231994629,0.3446183204650879,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.9651386737823486,0.566346287727356,0.5378055572509766,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.90948885679245,0.4832136332988739,0.3389579951763153,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7925218939781189,0.3161669671535492,0.3025778830051422,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7013801336288452,0.216130331158638,0.9883490800857544,285.31109619140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3056945800781,285.3090209960937,1.0,0.5767784118652344,1.0,1.0,0.0,1.0,-3.016562461853028,3.016555070877075,7.314468348340597e-06,2.3292272090911865,0.914502739906311,0.914502739906311,0.0,159.3897705078125,170.0,34353.8125,-0.0,2388.92041015625,1.0,281.85809326171875,284.0954895019531,291.3412170410156,293.6208190917969,313.1693420410156,299.3944396972656,281.54998779296875,35340.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811758160591125,1.0,0.0,0.0,3.6765296459198,3.676553726196289,9.019228741635744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5556.52783203125,0.0,1557.9176025390625,1895.4371337890625,0.0,3227.59912109375,0.910742163658142,1.0,0.0,3.0,1.0,0.0
12062640,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.8405773639678955,0.3798661231994629,0.3446183204650879,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108825683594,0.9651386737823486,0.566346287727356,0.5378055572509766,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.90948885679245,0.4832136332988739,0.3389579951763153,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7925218939781189,0.3161669671535492,0.3025778830051422,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7013801336288452,0.216130331158638,0.9883490800857544,285.31109619140625,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3056945800781,285.3090209960937,1.0,0.5767784118652344,1.0,1.0,0.0,1.0,-3.016562461853028,3.016555070877075,7.314468348340597e-06,2.3292272090911865,0.914502739906311,0.914502739906311,0.0,159.3897705078125,170.0,34353.8125,-0.0,2388.92041015625,1.0,281.85809326171875,284.0954895019531,291.3412170410156,293.6208190917969,313.1693420410156,299.3944396972656,281.54998779296875,35340.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811758160591125,1.0,0.0,0.0,3.6765296459198,3.676553726196289,9.019228741635744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5556.52783203125,0.0,1557.9176025390625,1895.4371337890625,0.0,3227.59912109375,0.910742163658142,1.0,0.0,3.0,1.0,0.0
12062700,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8365382552146912,0.3788227438926697,0.3439169228076935,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.9603707194328308,0.5653965473175049,0.5371878147125244,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.906018078327179,0.4843029379844665,0.3398944139480591,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.7889412641525269,0.315963476896286,0.3026073575019836,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.6980166435241699,0.2158498466014862,0.9880844354629515,285.1346130371094,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2952575683594,285.1241760253906,1.0,0.5782164335250854,1.0,1.0,0.0,1.0,-3.015823602676392,3.0158162117004395,7.310860837606015e-06,2.328646183013916,0.9140201807022096,0.9140201807022096,0.0,162.0321502685547,170.0,34996.60546875,-0.0,2401.154052734375,1.0,281.6004333496094,283.8912353515625,291.33575439453125,293.71112060546875,313.1693420410156,299.3944396972656,281.54998779296875,35494.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919909000396729,1.0,0.0,0.0,3.685485601425171,3.6855099201202393,9.063224410965632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5368.7763671875,0.0,1569.185791015625,1895.4371337890625,0.0,3328.8212890625,0.9128132462501526,1.0,0.0,3.0,1.0,0.0
12062760,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8322691917419434,0.3775967061519623,0.3429493308067322,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9551673531532288,0.5642027258872986,0.5362331867218018,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.902398407459259,0.4852023422718048,0.3406203091144562,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7850999236106873,0.3155766725540161,0.3024054169654846,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.6943460702896118,0.2153922915458679,0.9868443608283995,285.0699768066406,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2836303710937,285.0678405761719,1.0,0.579360842704773,1.0,1.0,0.0,1.0,-3.012655258178711,3.012647867202759,7.295460363820894e-06,2.3261797428131104,0.914118468761444,0.914118468761444,0.0,164.70803833007812,173.0,35018.99609375,-0.0,2409.076416015625,1.0,281.557861328125,283.8291931152344,291.27685546875,293.6005859375,313.1693420410156,299.3944396972656,281.25,35624.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962506651878357,1.0,0.0,0.0,3.6913442611694336,3.691368579864502,9.092062214222096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5610.3671875,0.0,1576.8101806640625,1895.4371337890625,0.0,3368.610595703125,0.9142504334449768,1.0,0.0,3.0,1.0,0.0
12062820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8243075609207153,0.3748737275600433,0.3408063948154449,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.94506573677063,0.5614271759986877,0.5339742302894592,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8959194421768188,0.4866831600666046,0.3418806791305542,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.77789705991745,0.3144915103912353,0.3016969263553619,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6872687935829163,0.2141580581665039,0.9828103184700012,284.8290405273437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2605285644531,284.8269348144531,1.0,0.5810055732727051,1.0,1.0,0.0,1.0,-3.003182172775269,3.0031747817993164,7.249479494930711e-06,2.318790912628174,0.9105183482170104,0.9105183482170104,0.0,169.61781311035156,176.0,35610.6171875,-0.0,2416.822998046875,1.0,281.2578430175781,283.5653381347656,291.2206115722656,293.5779724121094,313.1693420410156,299.3944396972656,280.95001220703125,35938.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066856503486632,1.0,0.0,0.0,3.694505214691162,3.694529533386232,9.1076401531609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5662.64892578125,0.0,1582.7857666015625,1895.4371337890625,0.0,3465.8203125,0.915168821811676,1.0,0.0,3.0,1.0,0.0
12062880,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.8243075609207153,0.3748737275600433,0.3408063948154449,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.828857421875,0.94506573677063,0.5614271759986877,0.5339742302894592,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.8959194421768188,0.4866831600666046,0.3418806791305542,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.77789705991745,0.3144915103912353,0.3016969263553619,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.6872687935829163,0.2141580581665039,0.9828103184700012,284.8290405273437,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2605285644531,284.8269348144531,1.0,0.5810055732727051,1.0,1.0,0.0,1.0,-3.003182172775269,3.0031747817993164,7.249479494930711e-06,2.318790912628174,0.9105183482170104,0.9105183482170104,0.0,169.61781311035156,176.0,35610.6171875,-0.0,2416.822998046875,1.0,281.2578430175781,283.5653381347656,291.2206115722656,293.5779724121094,313.1693420410156,299.3944396972656,280.95001220703125,35938.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066856503486632,1.0,0.0,0.0,3.694505214691162,3.694529533386232,9.1076401531609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5662.64892578125,0.0,1582.7857666015625,1895.4371337890625,0.0,3465.8203125,0.915168821811676,1.0,0.0,3.0,1.0,0.0
12062940,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995788574219,0.8170748353004456,0.3719913065433502,0.3384741842746734,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.9356948733329772,0.558382511138916,0.5314018130302429,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.8902571797370911,0.4877811074256897,0.342839241027832,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7714458703994751,0.3131517767906189,0.3006934225559234,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.6807418465614319,0.2126741409301757,0.9773833751678468,284.599365234375,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.23876953125,284.5970458984375,1.0,0.581918478012085,1.0,1.0,0.0,1.0,-2.990711212158203,2.99070405960083,7.189184088929324e-06,2.309070348739624,0.9040979146957396,0.9040979146957396,0.0,173.8946990966797,176.0,36199.11328125,-0.0,2415.767333984375,1.0,280.95916748046875,283.310546875,291.1819152832031,293.574462890625,313.1693420410156,299.3944396972656,280.95001220703125,36263.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148924946784972,1.0,0.0,0.0,3.685786008834839,3.6858103275299072,9.064701771421824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5397.7490234375,0.0,1575.34228515625,1895.4371337890625,0.0,3541.950927734375,0.9134337902069092,1.0,0.0,3.0,1.0,0.0
12063000,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.597412109375,0.8167799115180969,0.3718809485435486,0.3383721709251404,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970458984375,0.9353137016296388,0.5582631230354309,0.531287431716919,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.8900328278541565,0.4878354966640472,0.3428747057914734,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.7711870074272156,0.3130989074707031,0.3006459176540375,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.6804763674736023,0.2126129120588302,0.97713041305542,284.59722900390625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23797607421875,284.5951538085937,1.0,0.5819447040557861,1.0,1.0,0.0,1.0,-2.9901323318481445,2.9901251792907715,7.186383754742565e-06,2.3086161613464355,0.9038820266723632,0.9038820266723632,0.0,174.0639190673828,179.0,36192.49609375,-0.0,2415.568603515625,1.0,280.9579162597656,283.3087463378906,291.1775817871094,293.5668029785156,313.1693420410156,299.3944396972656,280.6499938964844,36272.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148085117340088,1.0,0.0,0.0,3.685249090194702,3.6852734088897705,9.06206082618155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5718.70654296875,0.0,1574.7972412109375,1895.4371337890625,0.0,3541.173095703125,0.913321018218994,1.0,0.0,3.0,1.0,0.0
12063060,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8096628785133362,0.3688091933727264,0.3358175158500671,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.9262580275535583,0.5549336075782776,0.5283862352371216,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8848561644554138,0.4888517260551452,0.3437354862689972,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868713378906,0.7651037573814392,0.3115669190883636,0.2994137406349182,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875427246094,0.6741670966148376,0.2109216749668121,0.970556139945984,284.3865051269531,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.21746826171875,284.3846130371094,1.0,0.5824034214019775,1.0,1.0,0.0,1.0,-2.975225687026977,2.9752185344696045,7.114645541150821e-06,2.296992778778076,0.8946346044540405,0.8946346044540405,0.0,178.04901123046875,182.0,36852.37890625,-0.0,2408.558837890625,1.0,280.65802001953125,283.06549072265625,291.1466064453125,293.57305908203125,313.1693420410156,299.3944396972656,280.95001220703125,36610.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224368333816528,1.0,0.0,0.0,3.6634397506713854,3.663464069366455,8.955120165410335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5149.48876953125,0.0,1552.75830078125,1895.4371337890625,0.0,3611.6298828125,0.9086729884147644,1.0,0.0,3.0,1.0,0.0
12063120,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866882324219,0.8096628785133362,0.3688091933727264,0.3358175158500671,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.9262580275535583,0.5549336075782776,0.5283862352371216,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38641357421875,0.8848561644554138,0.4888517260551452,0.3437354862689972,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868713378906,0.7651037573814392,0.3115669190883636,0.2994137406349182,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875427246094,0.6741670966148376,0.2109216749668121,0.970556139945984,284.3865051269531,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.21746826171875,284.3846130371094,1.0,0.5824034214019775,1.0,1.0,0.0,1.0,-2.975225687026977,2.9752185344696045,7.114645541150821e-06,2.296992778778076,0.8946346044540405,0.8946346044540405,0.0,178.04901123046875,182.0,36852.37890625,-0.0,2408.558837890625,1.0,280.65802001953125,283.06549072265625,291.1466064453125,293.57305908203125,313.1693420410156,299.3944396972656,280.95001220703125,36610.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224368333816528,1.0,0.0,0.0,3.6634397506713854,3.663464069366455,8.955120165410335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5149.48876953125,0.0,1552.75830078125,1895.4371337890625,0.0,3611.6298828125,0.9086729884147644,1.0,0.0,3.0,1.0,0.0
12063180,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8050221800804138,0.3675559163093567,0.3342682123184204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.9205121994018556,0.5534585118293762,0.5265196561813354,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.8825055956840515,0.4916514158248901,0.3453477323055267,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.7613932490348816,0.3111389875411987,0.2987566888332367,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.6700646877288818,0.2100470662117004,0.9658337831497192,284.5614624023437,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2138977050781,284.56329345703125,1.0,0.5829362273216248,1.0,1.0,0.0,1.0,-2.9665756225585938,2.9665687084198,7.072688731568633e-06,2.2900335788726807,0.8908534646034241,0.8908534646034241,0.0,180.7113800048828,185.0,35811.66015625,-0.0,2406.28564453125,1.0,280.94219970703125,283.288818359375,291.02642822265625,293.3141784667969,313.1693420410156,299.3944396972656,281.25,36561.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036297798156738,1.0,0.0,0.0,3.641716241836548,3.641740083694458,8.849229971019668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5015.39306640625,0.0,1528.1610107421875,1895.4371337890625,0.0,3437.3955078125,0.90382182598114,1.0,0.0,3.0,1.0,0.0
12063240,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.8050221800804138,0.3675559163093567,0.3342682123184204,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.9205121994018556,0.5534585118293762,0.5265196561813354,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.8825055956840515,0.4916514158248901,0.3453477323055267,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.7613932490348816,0.3111389875411987,0.2987566888332367,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.6700646877288818,0.2100470662117004,0.9658337831497192,284.5614624023437,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2138977050781,284.56329345703125,1.0,0.5829362273216248,1.0,1.0,0.0,1.0,-2.9665756225585938,2.9665687084198,7.072688731568633e-06,2.2900335788726807,0.8908534646034241,0.8908534646034241,0.0,180.7113800048828,185.0,35811.66015625,-0.0,2406.28564453125,1.0,280.94219970703125,283.288818359375,291.02642822265625,293.3141784667969,313.1693420410156,299.3944396972656,281.25,36561.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036297798156738,1.0,0.0,0.0,3.641716241836548,3.641740083694458,8.849229971019668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5015.39306640625,0.0,1528.1610107421875,1895.4371337890625,0.0,3437.3955078125,0.90382182598114,1.0,0.0,3.0,1.0,0.0
12063300,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8040315508842468,0.3676098883152008,0.3341178894042969,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9192562699317932,0.553501307964325,0.5263186693191528,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8826753497123718,0.4937338829040527,0.3466328978538513,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.730712890625,0.7607148885726929,0.3114382028579712,0.2988905012607574,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6691825985908508,0.2100417613983154,0.9652458429336548,284.7328796386719,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2182922363281,284.74334716796875,1.0,0.583503782749176,1.0,1.0,0.0,1.0,-2.9671456813812256,2.9671385288238525,7.0751643761468586e-06,2.290368795394897,0.8910649418830872,0.8910649418830872,0.0,181.5028533935547,185.0,35151.84765625,-0.0,2411.334716796875,1.0,281.198486328125,283.4892272949219,290.97821044921875,293.1546630859375,313.1693420410156,299.3944396972656,281.25,36444.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908431529998779,1.0,0.0,0.0,3.633537530899048,3.633561372756958,8.809527116682148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5173.166015625,0.0,1518.239501953125,1895.4371337890625,0.0,3318.091552734375,0.9019659757614136,1.0,0.0,3.0,1.0,0.0
12063360,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.8038462400436401,0.3679876625537872,0.3343835175037384,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.9189395308494568,0.5539433360099792,0.526621401309967,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8836332559585571,0.4961462914943695,0.3482471406459808,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.760735809803009,0.3120208382606506,0.2993546426296234,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7949523925781,0.6690171360969543,0.2102958559989929,0.965981423854828,284.79608154296875,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2257995605469,284.79815673828125,1.0,0.5843491554260254,1.0,1.0,0.0,1.0,-2.9712061882019043,2.9711990356445312,7.094362445059232e-06,2.2934253215789795,0.89072585105896,0.89072585105896,0.0,182.0212860107422,188.0,35110.98828125,-0.0,2421.37939453125,1.0,281.2417297363281,283.5506591796875,290.9986572265625,293.2151794433594,313.1693420410156,299.3944396972656,281.54998779296875,36339.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884269118309021,1.0,0.0,0.0,3.628204345703125,3.628228187561035,8.783685530033836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4946.337890625,0.0,1511.5810546875,1895.4371337890625,0.0,3256.574951171875,0.9006637334823608,1.0,0.0,3.0,1.0,0.0
12063420,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8039926290512085,0.3692242205142975,0.3353624045848846,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9189263582229614,0.5554583072662354,0.5278624892234802,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8860185742378235,0.5014947652816772,0.3518450558185577,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7613258957862854,0.3136729896068573,0.3007776737213135,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6693816184997559,0.211288720369339,0.9698014855384828,285.0333251953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.24444580078125,285.0354309082031,1.0,0.5867155194282532,1.0,1.0,0.0,1.0,-2.9844954013824463,2.984488248825073,7.1577901508135255e-06,2.303607225418091,0.8937867879867554,0.8937867879867554,0.0,183.1347198486328,191.0,34503.4296875,-0.0,2451.44580078125,1.0,281.54156494140625,283.8122253417969,291.00323486328125,293.1752014160156,313.1693420410156,299.3944396972656,281.8500061035156,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700209259986877,1.0,0.0,0.0,3.625543117523194,3.625566959381104,8.770804811319977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4892.22998046875,0.0,1506.487548828125,1895.4371337890625,0.0,3123.0068359375,0.899871289730072,1.0,0.0,3.0,1.0,0.0
12063480,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8039926290512085,0.3692242205142975,0.3353624045848846,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9189263582229614,0.5554583072662354,0.5278624892234802,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8860185742378235,0.5014947652816772,0.3518450558185577,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7613258957862854,0.3136729896068573,0.3007776737213135,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6693816184997559,0.211288720369339,0.9698014855384828,285.0333251953125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.24444580078125,285.0354309082031,1.0,0.5867155194282532,1.0,1.0,0.0,1.0,-2.9844954013824463,2.984488248825073,7.1577901508135255e-06,2.303607225418091,0.8937867879867554,0.8937867879867554,0.0,183.1347198486328,191.0,34503.4296875,-0.0,2451.44580078125,1.0,281.54156494140625,283.8122253417969,291.00323486328125,293.1752014160156,313.1693420410156,299.3944396972656,281.8500061035156,36048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700209259986877,1.0,0.0,0.0,3.625543117523194,3.625566959381104,8.770804811319977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4892.22998046875,0.0,1506.487548828125,1895.4371337890625,0.0,3123.0068359375,0.899871289730072,1.0,0.0,3.0,1.0,0.0
12063540,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8044416904449463,0.3709054887294769,0.3367973864078522,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9192370176315308,0.5575436353683472,0.5297203660011292,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.888643205165863,0.5073446035385132,0.3558349311351776,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.762256383895874,0.3157785832881927,0.3026889562606811,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.6702522039413452,0.2127456218004226,0.975974977016449,285.2690734863281,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26568603515625,285.27105712890625,1.0,0.5898752212524414,1.0,1.0,0.0,1.0,-3.0029642581939697,3.0029571056365967,7.246627319545951e-06,2.3178517818450928,0.8999847173690796,0.8999847173690796,0.0,184.52413940429688,194.0,33950.86328125,-0.0,2492.8046875,1.0,281.84161376953125,284.0703430175781,291.0093994140625,293.14697265625,313.1693420410156,299.3944396972656,282.1499938964844,35727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596753478050232,1.0,0.0,0.0,3.634867668151856,3.6348915100097656,8.815978276288661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4842.76171875,0.0,1514.3682861328125,1895.4371337890625,0.0,3025.960205078125,0.9017329812049866,1.0,0.0,3.0,1.0,0.0
12063600,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8044416904449463,0.3709054887294769,0.3367973864078522,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9192370176315308,0.5575436353683472,0.5297203660011292,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.888643205165863,0.5073446035385132,0.3558349311351776,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2686767578125,0.762256383895874,0.3157785832881927,0.3026889562606811,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.6702522039413452,0.2127456218004226,0.975974977016449,285.2690734863281,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.26568603515625,285.27105712890625,1.0,0.5898752212524414,1.0,1.0,0.0,1.0,-3.0029642581939697,3.0029571056365967,7.246627319545951e-06,2.3178517818450928,0.8999847173690796,0.8999847173690796,0.0,184.52413940429688,194.0,33950.86328125,-0.0,2492.8046875,1.0,281.84161376953125,284.0703430175781,291.0093994140625,293.14697265625,313.1693420410156,299.3944396972656,282.1499938964844,35727.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596753478050232,1.0,0.0,0.0,3.634867668151856,3.6348915100097656,8.815978276288661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4842.76171875,0.0,1514.3682861328125,1895.4371337890625,0.0,3025.960205078125,0.9017329812049866,1.0,0.0,3.0,1.0,0.0
12063660,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8049225807189941,0.3728968501091003,0.3385398089885711,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.9195353984832764,0.5600116848945618,0.5319782495498657,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.8912383913993835,0.513558566570282,0.3601007163524627,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7632507085800171,0.3181875646114349,0.3049219250679016,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.671308696269989,0.2145116627216339,0.9837144017219543,285.5013122558594,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2878112792969,285.50311279296875,1.0,0.593652069568634,1.0,1.0,0.0,1.0,-3.024886131286621,3.024878740310669,7.3528772190911695e-06,2.3347983360290527,0.9092608094215392,0.9092608094215392,0.0,186.2567749023437,197.0,33428.28515625,-0.0,2542.899658203125,1.0,282.1417236328125,284.3236694335937,291.011474609375,293.1177978515625,313.1693420410156,299.3944396972656,281.8500061035156,35406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513831496238708,1.0,0.0,0.0,3.656201124191284,3.6562249660491934,8.919765264181478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5360.787109375,0.0,1535.632568359375,1895.4371337890625,0.0,2948.2275390625,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12063720,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50115966796875,0.8049225807189941,0.3728968501091003,0.3385398089885711,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.9195353984832764,0.5600116848945618,0.5319782495498657,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.8912383913993835,0.513558566570282,0.3601007163524627,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009765625,0.7632507085800171,0.3181875646114349,0.3049219250679016,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.671308696269989,0.2145116627216339,0.9837144017219543,285.5013122558594,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.2878112792969,285.50311279296875,1.0,0.593652069568634,1.0,1.0,0.0,1.0,-3.024886131286621,3.024878740310669,7.3528772190911695e-06,2.3347983360290527,0.9092608094215392,0.9092608094215392,0.0,186.2567749023437,197.0,33428.28515625,-0.0,2542.899658203125,1.0,282.1417236328125,284.3236694335937,291.011474609375,293.1177978515625,313.1693420410156,299.3944396972656,281.8500061035156,35406.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513831496238708,1.0,0.0,0.0,3.656201124191284,3.6562249660491934,8.919765264181478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5360.787109375,0.0,1535.632568359375,1895.4371337890625,0.0,2948.2275390625,0.9062835574150084,1.0,0.0,3.0,1.0,0.0
12063780,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8026848435401917,0.3728708326816559,0.3392324447631836,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9167047142982484,0.5603901743888855,0.5331311821937561,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8910395503044128,0.5177305936813354,0.3635488450527191,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.7620401978492737,0.3193766176700592,0.3065683245658874,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.6703616976737976,0.2154258787631988,0.9897924661636353,285.2923889160156,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2891540527344,285.29058837890625,1.0,0.5974314212799072,1.0,1.0,0.0,1.0,-3.040553569793701,3.040546178817749,7.429847300954861e-06,2.347147226333618,0.9121429324150084,0.9121429324150084,0.0,189.48678588867188,200.0,34217.98046875,-0.0,2589.40478515625,1.0,281.857666015625,284.0863952636719,291.1098022460937,293.3435974121094,313.1693420410156,299.3944396972656,281.54998779296875,35505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721038103103638,1.0,0.0,0.0,3.675516843795776,3.6755409240722656,9.014260626827308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5486.48876953125,0.0,1558.014892578125,1895.4371337890625,0.0,3142.544677734375,0.9106408953666688,1.0,0.0,3.0,1.0,0.0
12063840,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.8026848435401917,0.3728708326816559,0.3392324447631836,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9167047142982484,0.5603901743888855,0.5331311821937561,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.8910395503044128,0.5177305936813354,0.3635488450527191,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.7620401978492737,0.3193766176700592,0.3065683245658874,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.6703616976737976,0.2154258787631988,0.9897924661636353,285.2923889160156,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2891540527344,285.29058837890625,1.0,0.5974314212799072,1.0,1.0,0.0,1.0,-3.040553569793701,3.040546178817749,7.429847300954861e-06,2.347147226333618,0.9121429324150084,0.9121429324150084,0.0,189.48678588867188,200.0,34217.98046875,-0.0,2589.40478515625,1.0,281.857666015625,284.0863952636719,291.1098022460937,293.3435974121094,313.1693420410156,299.3944396972656,281.54998779296875,35505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721038103103638,1.0,0.0,0.0,3.675516843795776,3.6755409240722656,9.014260626827308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5486.48876953125,0.0,1558.014892578125,1895.4371337890625,0.0,3142.544677734375,0.9106408953666688,1.0,0.0,3.0,1.0,0.0
12063900,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8001232743263245,0.3721325993537903,0.3388814628124237,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.9136477708816528,0.5597237944602966,0.5328730940818787,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8894988894462585,0.5190855860710144,0.3647313714027405,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7602071762084961,0.3194133043289184,0.3068726360797882,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.6686837077140808,0.2154264450073242,0.9909204840660096,285.1175842285156,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2831420898437,285.1073303222656,1.0,0.5989961624145508,1.0,1.0,0.0,1.0,-3.0429718494415283,3.042964458465576,7.441875823133159e-06,2.3491008281707764,0.9115641713142396,0.9115641713142396,0.0,191.73550415039065,200.0,34863.98046875,-0.0,2605.702880859375,1.0,281.6004333496094,283.8843994140625,291.1423645019531,293.4856872558594,313.1693420410156,299.3944396972656,281.54998779296875,35624.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851532340049744,1.0,0.0,0.0,3.682306051254273,3.682330369949341,9.047592470778908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5311.10302734375,0.0,1566.5723876953125,1895.4371337890625,0.0,3264.853515625,0.9121983647346495,1.0,0.0,3.0,1.0,0.0
12063960,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.79683518409729,0.3710775673389435,0.3381166458129883,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9098292589187622,0.5586475133895874,0.5320956110954285,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.88724285364151,0.520116925239563,0.3655830919742584,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7577504515647888,0.319159060716629,0.3068356513977051,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.6663627028465271,0.2151648849248886,0.9907025694847108,285.0530090332031,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2743835449219,285.0508728027344,1.0,0.600271463394165,1.0,1.0,0.0,1.0,-3.0418407917022705,3.04183316230774,7.436489340761909e-06,2.3482890129089355,0.9115509390830994,0.9115509390830994,0.0,194.26129150390625,203.0,34875.9609375,-0.0,2616.6337890625,1.0,281.557861328125,283.8229675292969,291.1063232421875,293.40673828125,313.1693420410156,299.3944396972656,281.25,35729.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914499878883362,1.0,0.0,0.0,3.686388731002808,3.686413049697876,9.067666724149604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5556.380859375,0.0,1571.983642578125,1895.4371337890625,0.0,3323.765380859375,0.913218080997467,1.0,0.0,3.0,1.0,0.0
12064020,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7899590134620667,0.3684813380241394,0.3361433744430542,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9022117257118224,0.5558173060417175,0.5298664569854736,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8824790716171265,0.5216406583786011,0.366918534040451,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.75251704454422,0.3181322515010834,0.3062416017055511,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.6612472534179688,0.2141394764184951,0.9878580570220948,284.8093566894531,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.25439453125,284.8070678710937,1.0,0.6021209359169006,1.0,1.0,0.0,1.0,-3.0342676639556885,3.0342602729797363,7.399637070193421e-06,2.3424978256225586,0.9076729416847228,0.9076729416847228,0.0,199.22271728515625,206.0,35423.8828125,-0.0,2627.7744140625,1.0,281.2579040527344,283.55828857421875,291.077392578125,293.4161071777344,313.1693420410156,299.3944396972656,280.95001220703125,36014.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041991233825684,1.0,0.0,0.0,3.686708688735962,3.6867330074310303,9.06924071841786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.6982421875,0.0,1574.5064697265625,1895.4371337890625,0.0,3442.6943359375,0.9134772419929504,1.0,0.0,3.0,1.0,0.0
12064080,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7899590134620667,0.3684813380241394,0.3361433744430542,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9022117257118224,0.5558173060417175,0.5298664569854736,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8824790716171265,0.5216406583786011,0.366918534040451,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.75251704454422,0.3181322515010834,0.3062416017055511,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.6612472534179688,0.2141394764184951,0.9878580570220948,284.8093566894531,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.25439453125,284.8070678710937,1.0,0.6021209359169006,1.0,1.0,0.0,1.0,-3.0342676639556885,3.0342602729797363,7.399637070193421e-06,2.3424978256225586,0.9076729416847228,0.9076729416847228,0.0,199.22271728515625,206.0,35423.8828125,-0.0,2627.7744140625,1.0,281.2579040527344,283.55828857421875,291.077392578125,293.4161071777344,313.1693420410156,299.3944396972656,280.95001220703125,36014.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041991233825684,1.0,0.0,0.0,3.686708688735962,3.6867330074310303,9.06924071841786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5612.6982421875,0.0,1574.5064697265625,1895.4371337890625,0.0,3442.6943359375,0.9134772419929504,1.0,0.0,3.0,1.0,0.0
