time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.783048689365387,0.3654427528381347,0.3337134420871734,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.8948423862457275,0.5523794889450073,0.5269750356674194,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.8777269124984741,0.5226424336433411,0.3678472638130188,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.7472242712974548,0.3166203200817108,0.3051259517669678,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.65590900182724,0.2126334756612777,0.9825716614723206,284.5652160644531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.23175048828125,284.5629577636719,1.0,0.6031506657600403,1.0,1.0,0.0,1.0,-3.0212953090667725,3.0212879180908203,7.336509952438064e-06,2.332486391067505,0.9005342125892639,0.9005342125892639,0.0,203.8858642578125,209.0,35888.828125,-0.0,2626.93701171875,1.0,280.9579467773437,283.2958374023437,291.0564270019531,293.4220886230469,313.1693420410156,299.3944396972656,280.6499938964844,36345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122976064682008,1.0,0.0,0.0,3.674813270568848,3.674837589263916,9.010809662868268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5665.7109375,0.0,1563.5521240234375,1895.4371337890625,0.0,3517.9140625,0.911035418510437,1.0,0.0,3.0,1.0,0.0
12064200,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654602050781,0.783048689365387,0.3654427528381347,0.3337134420871734,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.8948423862457275,0.5523794889450073,0.5269750356674194,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.8777269124984741,0.5226424336433411,0.3678472638130188,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.7472242712974548,0.3166203200817108,0.3051259517669678,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.65590900182724,0.2126334756612777,0.9825716614723206,284.5652160644531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.23175048828125,284.5629577636719,1.0,0.6031506657600403,1.0,1.0,0.0,1.0,-3.0212953090667725,3.0212879180908203,7.336509952438064e-06,2.332486391067505,0.9005342125892639,0.9005342125892639,0.0,203.8858642578125,209.0,35888.828125,-0.0,2626.93701171875,1.0,280.9579467773437,283.2958374023437,291.0564270019531,293.4220886230469,313.1693420410156,299.3944396972656,280.6499938964844,36345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122976064682008,1.0,0.0,0.0,3.674813270568848,3.674837589263916,9.010809662868268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5665.7109375,0.0,1563.5521240234375,1895.4371337890625,0.0,3517.9140625,0.911035418510437,1.0,0.0,3.0,1.0,0.0
12064260,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.7765405774116516,0.3622723817825317,0.3310751318931579,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35546875,0.8879284262657166,0.5487619042396545,0.5237975120544434,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.8733961582183838,0.5234416723251343,0.3685632050037384,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.742249608039856,0.3148929476737976,0.3037254810333252,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565673828125,0.6507829427719116,0.2108964771032333,0.9758872389793396,284.3556213378906,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.20867919921875,284.3539428710937,1.0,0.6035884618759155,1.0,1.0,0.0,1.0,-3.005446672439575,3.005439519882202,7.2596412792336196e-06,2.320207595825196,0.8908601403236389,0.8908601403236389,0.0,208.0822296142578,212.0,36521.55859375,-0.0,2618.1806640625,1.0,280.6581420898437,283.0523681640625,291.0507202148437,293.4488525390625,313.1693420410156,299.3944396972656,280.95001220703125,36682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185610413551332,1.0,0.0,0.0,3.650245428085327,3.650269508361816,8.890729645827378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5106.55029296875,0.0,1538.5494384765625,1895.4371337890625,0.0,3575.872802734375,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12064320,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.7765405774116516,0.3622723817825317,0.3310751318931579,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35546875,0.8879284262657166,0.5487619042396545,0.5237975120544434,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.35552978515625,0.8733961582183838,0.5234416723251343,0.3685632050037384,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35595703125,0.742249608039856,0.3148929476737976,0.3037254810333252,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3565673828125,0.6507829427719116,0.2108964771032333,0.9758872389793396,284.3556213378906,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.20867919921875,284.3539428710937,1.0,0.6035884618759155,1.0,1.0,0.0,1.0,-3.005446672439575,3.005439519882202,7.2596412792336196e-06,2.320207595825196,0.8908601403236389,0.8908601403236389,0.0,208.0822296142578,212.0,36521.55859375,-0.0,2618.1806640625,1.0,280.6581420898437,283.0523681640625,291.0507202148437,293.4488525390625,313.1693420410156,299.3944396972656,280.95001220703125,36682.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185610413551332,1.0,0.0,0.0,3.650245428085327,3.650269508361816,8.890729645827378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5106.55029296875,0.0,1538.5494384765625,1895.4371337890625,0.0,3575.872802734375,0.9057753086090088,1.0,0.0,3.0,1.0,0.0
12064380,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.7725042700767517,0.3609389364719391,0.3294616639614105,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8835260272026062,0.5470163822174072,0.5216944217681885,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.87153160572052,0.5261671543121338,0.3701025545597076,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53082275390625,0.7391949892044067,0.3142986595630646,0.3029107451438904,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.647449791431427,0.2099804878234863,0.9709976315498352,284.5311279296875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2060546875,284.53253173828125,1.0,0.6040541529655457,1.0,1.0,0.0,1.0,-2.9959566593170166,2.995949506759644,7.213332537503447e-06,2.312651872634888,0.8866910934448242,0.8866910934448242,0.0,210.8435821533203,215.0,35440.08203125,-0.0,2614.237060546875,1.0,280.94207763671875,283.2745056152344,290.958251953125,293.2165222167969,313.1693420410156,299.3944396972656,281.25,36624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981543779373169,1.0,0.0,0.0,3.626124858856201,3.6261487007141113,8.773619128987775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4977.4638671875,0.0,1511.413330078125,1895.4371337890625,0.0,3386.374267578125,0.9003848433494568,1.0,0.0,3.0,1.0,0.0
12064440,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5309753417969,0.7725042700767517,0.3609389364719391,0.3294616639614105,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.8835260272026062,0.5470163822174072,0.5216944217681885,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5312194824219,0.87153160572052,0.5261671543121338,0.3701025545597076,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53082275390625,0.7391949892044067,0.3142986595630646,0.3029107451438904,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.647449791431427,0.2099804878234863,0.9709976315498352,284.5311279296875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2060546875,284.53253173828125,1.0,0.6040541529655457,1.0,1.0,0.0,1.0,-2.9959566593170166,2.995949506759644,7.213332537503447e-06,2.312651872634888,0.8866910934448242,0.8866910934448242,0.0,210.8435821533203,215.0,35440.08203125,-0.0,2614.237060546875,1.0,280.94207763671875,283.2745056152344,290.958251953125,293.2165222167969,313.1693420410156,299.3944396972656,281.25,36624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981543779373169,1.0,0.0,0.0,3.626124858856201,3.6261487007141113,8.773619128987775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4977.4638671875,0.0,1511.413330078125,1895.4371337890625,0.0,3386.374267578125,0.9003848433494568,1.0,0.0,3.0,1.0,0.0
12064500,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7716130018234253,0.3608949482440948,0.3292560577392578,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.8824717402458191,0.5468382835388184,0.5213294625282288,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888732910156,0.8717041015625,0.5281834006309509,0.3713582456111908,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.7385895252227783,0.3144895136356354,0.3029611110687256,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.646701991558075,0.2099337428808212,0.9702961444854736,284.68804931640625,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2113647460937,284.6985168457031,1.0,0.6045697927474976,1.0,1.0,0.0,1.0,-2.995991468429565,2.9959843158721924,7.213325261545833e-06,2.31260347366333,0.8864514231681824,0.8864514231681824,0.0,211.69146728515625,215.0,34652.44921875,-0.0,2618.6416015625,1.0,281.1980285644531,283.4670715332031,290.92254638671875,293.06561279296875,313.1693420410156,299.3944396972656,281.25,36518.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844504952430725,1.0,0.0,0.0,3.6165170669555664,3.616540908813477,8.727187719159701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5127.78955078125,0.0,1500.07763671875,1895.4371337890625,0.0,3258.273193359375,0.8982157707214355,1.0,0.0,3.0,1.0,0.0
12064560,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.7713407874107361,0.3611524105072021,0.3294248878955841,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8820456266403198,0.5470128059387207,0.5214043855667114,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.8724831342697144,0.5305177569389343,0.3729257583618164,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.7385032773017883,0.3149502277374267,0.3033201098442077,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452392578125,0.6464887261390686,0.2101331502199173,0.9708327651023864,284.7461853027344,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.219970703125,284.74786376953125,1.0,0.6053383350372314,1.0,1.0,0.0,1.0,-2.9992403984069824,2.9992332458496094,7.228848062368343e-06,2.3150553703308105,0.8857300281524658,0.8857300281524658,0.0,212.29376220703125,218.0,34556.2109375,-0.0,2627.92236328125,1.0,281.241455078125,283.52569580078125,290.9545593261719,293.13336181640625,313.1693420410156,299.3944396972656,281.54998779296875,36418.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876765787601471,1.0,0.0,0.0,3.609683513641357,3.609707355499268,8.694238999851223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4903.64892578125,0.0,1491.8726806640625,1895.4371337890625,0.0,3186.263671875,0.896582841873169,1.0,0.0,3.0,1.0,0.0
12064620,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7712507247924805,0.3621355295181274,0.3301895558834076,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8816572427749634,0.5479474067687988,0.5221209526062012,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8744445443153381,0.5357058048248291,0.3764172792434692,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7387941479682922,0.3163473904132843,0.3045149147510528,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6466487050056458,0.2110020667314529,0.9741594791412354,284.9730224609375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2395324707031,284.9747009277344,1.0,0.6074946522712708,1.0,1.0,0.0,1.0,-3.01064682006836,3.0106396675109863,7.2838188316382e-06,2.3238093852996826,0.8879171013832092,0.8879171013832092,0.0,213.56256103515625,221.0,33822.21484375,-0.0,2656.29296875,1.0,281.5414123535156,283.7808532714844,290.9814453125,293.10870361328125,313.1693420410156,299.3944396972656,281.8500061035156,36134.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602232336997986,1.0,0.0,0.0,3.603840351104736,3.6038639545440674,8.666114013067272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4848.51611328125,0.0,1483.4111328125,1895.4371337890625,0.0,3031.098388671875,0.8950832486152649,1.0,0.0,3.0,1.0,0.0
12064680,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7712507247924805,0.3621355295181274,0.3301895558834076,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8816572427749634,0.5479474067687988,0.5221209526062012,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8744445443153381,0.5357058048248291,0.3764172792434692,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7387941479682922,0.3163473904132843,0.3045149147510528,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.6466487050056458,0.2110020667314529,0.9741594791412354,284.9730224609375,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2395324707031,284.9747009277344,1.0,0.6074946522712708,1.0,1.0,0.0,1.0,-3.01064682006836,3.0106396675109863,7.2838188316382e-06,2.3238093852996826,0.8879171013832092,0.8879171013832092,0.0,213.56256103515625,221.0,33822.21484375,-0.0,2656.29296875,1.0,281.5414123535156,283.7808532714844,290.9814453125,293.10870361328125,313.1693420410156,299.3944396972656,281.8500061035156,36134.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602232336997986,1.0,0.0,0.0,3.603840351104736,3.6038639545440674,8.666114013067272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4848.51611328125,0.0,1483.4111328125,1895.4371337890625,0.0,3031.098388671875,0.8950832486152649,1.0,0.0,3.0,1.0,0.0
12064740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7714748978614807,0.3635405600070953,0.331391304731369,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8815850019454956,0.5494533181190491,0.5234434604644775,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8766571283340454,0.5413768291473389,0.3802902996540069,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7394144535064697,0.3181830942630768,0.3061838150024414,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6472794413566589,0.2123214900493621,0.9797696471214294,285.1976623535156,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2601928710937,285.19921875,1.0,0.6103849411010742,1.0,1.0,0.0,1.0,-3.0270836353302,3.027076244354248,7.3635637818370014e-06,2.336494445800781,0.8930867910385132,0.8930867910385132,0.0,215.0741424560547,224.0,33136.87109375,-0.0,2695.861083984375,1.0,281.8414001464844,284.0320739746094,291.0077514648437,293.0938720703125,313.1693420410156,299.3944396972656,282.1499938964844,35820.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477709889411926,1.0,0.0,0.0,3.609755992889404,3.609779596328736,8.694586881574651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4797.34033203125,0.0,1487.5225830078125,1895.4371337890625,0.0,2914.39794921875,0.8961829543113708,1.0,0.0,3.0,1.0,0.0
12064800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974792480469,0.7714748978614807,0.3635405600070953,0.331391304731369,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8815850019454956,0.5494533181190491,0.5234434604644775,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.8766571283340454,0.5413768291473389,0.3802902996540069,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.7394144535064697,0.3181830942630768,0.3061838150024414,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.6472794413566589,0.2123214900493621,0.9797696471214294,285.1976623535156,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2601928710937,285.19921875,1.0,0.6103849411010742,1.0,1.0,0.0,1.0,-3.0270836353302,3.027076244354248,7.3635637818370014e-06,2.336494445800781,0.8930867910385132,0.8930867910385132,0.0,215.0741424560547,224.0,33136.87109375,-0.0,2695.861083984375,1.0,281.8414001464844,284.0320739746094,291.0077514648437,293.0938720703125,313.1693420410156,299.3944396972656,282.1499938964844,35820.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477709889411926,1.0,0.0,0.0,3.609755992889404,3.609779596328736,8.694586881574651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4797.34033203125,0.0,1487.5225830078125,1895.4371337890625,0.0,2914.39794921875,0.8961829543113708,1.0,0.0,3.0,1.0,0.0
12064860,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.771770715713501,0.3652308881282806,0.332877516746521,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8815662264823914,0.5513322949409485,0.5251603722572327,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8788831233978271,0.5473900437355042,0.384423166513443,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.740127444267273,0.3203058242797851,0.3081583082675934,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.6481109857559204,0.2139388024806976,0.986889660358429,285.4188232421875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2815856933594,285.4201965332031,1.0,0.6138445734977722,1.0,1.0,0.0,1.0,-3.046832799911499,3.046825170516968,7.46002069718088e-06,2.35176420211792,0.9011850953102112,0.9011850953102112,0.0,216.9056091308593,227.0,32481.482421875,-0.0,2743.9677734375,1.0,282.1415100097656,284.278564453125,291.0262145996094,293.0743713378906,313.1693420410156,299.3944396972656,281.8500061035156,35502.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375046253204346,1.0,0.0,0.0,3.627566814422608,3.6275906562805176,8.780598932389694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5300.095703125,0.0,1504.653076171875,1895.4371337890625,0.0,2818.409912109375,0.8999398350715637,1.0,0.0,3.0,1.0,0.0
12064920,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.771770715713501,0.3652308881282806,0.332877516746521,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8815662264823914,0.5513322949409485,0.5251603722572327,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.8788831233978271,0.5473900437355042,0.384423166513443,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185485839844,0.740127444267273,0.3203058242797851,0.3081583082675934,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41802978515625,0.6481109857559204,0.2139388024806976,0.986889660358429,285.4188232421875,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2815856933594,285.4201965332031,1.0,0.6138445734977722,1.0,1.0,0.0,1.0,-3.046832799911499,3.046825170516968,7.46002069718088e-06,2.35176420211792,0.9011850953102112,0.9011850953102112,0.0,216.9056091308593,227.0,32481.482421875,-0.0,2743.9677734375,1.0,282.1415100097656,284.278564453125,291.0262145996094,293.0743713378906,313.1693420410156,299.3944396972656,281.8500061035156,35502.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375046253204346,1.0,0.0,0.0,3.627566814422608,3.6275906562805176,8.780598932389694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5300.095703125,0.0,1504.653076171875,1895.4371337890625,0.0,2818.409912109375,0.8999398350715637,1.0,0.0,3.0,1.0,0.0
12064980,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7698546051979065,0.3649366497993469,0.3333260118961334,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8793068528175354,0.551155149936676,0.5257881283760071,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.878787100315094,0.5512290000915527,0.3876703679561615,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7391374111175537,0.3211903572082519,0.3095292448997497,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.6474173069000244,0.2146977633237838,0.9923104643821716,285.2015991210937,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2820739746094,285.1994323730469,1.0,0.617273211479187,1.0,1.0,0.0,1.0,-3.060213088989258,3.0602054595947266,7.526292847614968e-06,2.362346887588501,0.902804672718048,0.902804672718048,0.0,220.2013092041016,230.0,33152.58984375,-0.0,2787.575439453125,1.0,281.85791015625,284.0370483398437,291.1412353515625,293.31011962890625,313.1693420410156,299.3944396972656,281.54998779296875,35616.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569445610046387,1.0,0.0,0.0,3.6428277492523193,3.6428515911102295,8.854632937982387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5420.24169921875,0.0,1522.3399658203125,1895.4371337890625,0.0,3000.3525390625,0.9033955335617064,1.0,0.0,3.0,1.0,0.0
12065040,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7698546051979065,0.3649366497993469,0.3333260118961334,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8793068528175354,0.551155149936676,0.5257881283760071,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.878787100315094,0.5512290000915527,0.3876703679561615,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.7391374111175537,0.3211903572082519,0.3095292448997497,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.6474173069000244,0.2146977633237838,0.9923104643821716,285.2015991210937,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2820739746094,285.1994323730469,1.0,0.617273211479187,1.0,1.0,0.0,1.0,-3.060213088989258,3.0602054595947266,7.526292847614968e-06,2.362346887588501,0.902804672718048,0.902804672718048,0.0,220.2013092041016,230.0,33152.58984375,-0.0,2787.575439453125,1.0,281.85791015625,284.0370483398437,291.1412353515625,293.31011962890625,313.1693420410156,299.3944396972656,281.54998779296875,35616.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569445610046387,1.0,0.0,0.0,3.6428277492523193,3.6428515911102295,8.854632937982387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5420.24169921875,0.0,1522.3399658203125,1895.4371337890625,0.0,3000.3525390625,0.9033955335617064,1.0,0.0,3.0,1.0,0.0
12065100,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7677122354507446,0.3640775680541992,0.3328644633293152,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.876954197883606,0.5502265691757202,0.5252809524536133,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8775317668914795,0.5523861050605774,0.3887245655059814,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7376659512519836,0.3210698068141937,0.3096890449523926,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.6461168527603149,0.2146189659833908,0.9930954575538636,285.0237121582031,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.275634765625,285.01318359375,1.0,0.6186583638191223,1.0,1.0,0.0,1.0,-3.0614585876464844,3.061451196670532,7.532622930739308e-06,2.363393068313598,0.9015687704086304,0.9015687704086304,0.0,222.4637451171875,230.0,33743.078125,-0.0,2801.861572265625,1.0,281.601318359375,283.8341369628906,291.180908203125,293.45587158203125,313.1693420410156,299.3944396972656,281.54998779296875,35746.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869563639163971,1.0,0.0,0.0,3.647304534912109,3.64732837677002,8.876409651747963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5248.482421875,0.0,1528.2747802734375,1895.4371337890625,0.0,3118.717529296875,0.9044405221939088,1.0,0.0,3.0,1.0,0.0
12065160,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7649776339530945,0.3629076480865478,0.3319977521896362,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8739848732948303,0.548896312713623,0.5242650508880615,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8756714463233948,0.5532101988792419,0.3894344568252563,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7356842160224915,0.320656806230545,0.3095053434371948,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6442973017692566,0.2142781168222427,0.99253249168396,284.9550476074219,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2664794921875,284.9526062011719,1.0,0.619755744934082,1.0,1.0,0.0,1.0,-3.059156656265259,3.0591490268707275,7.521438874391606e-06,2.3616747856140137,0.9008618593215942,0.9008618593215942,0.0,224.98976135253903,233.0,33705.0078125,-0.0,2810.4560546875,1.0,281.55816650390625,283.7701416015625,291.15045166015625,293.3807678222656,313.1693420410156,299.3944396972656,281.25,35861.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754596710205078,1.0,0.0,0.0,3.648838758468628,3.648862838745117,8.883879445420462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5484.091796875,0.0,1530.842041015625,1895.4371337890625,0.0,3174.01708984375,0.904899001121521,1.0,0.0,3.0,1.0,0.0
12065220,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7594103217124939,0.3602504134178161,0.3299124538898468,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8679060339927673,0.5457439422607422,0.5216651558876038,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8718596696853638,0.554485023021698,0.3905533850193023,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7314972877502441,0.319415420293808,0.3086705505847931,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.6403266787528992,0.2131730169057846,0.989185392856598,284.73907470703125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2461853027344,284.7371826171875,1.0,0.6212906241416931,1.0,1.0,0.0,1.0,-3.0498476028442383,3.049839973449707,7.475808160961606e-06,2.354520082473755,0.8962472081184387,0.8962472081184387,0.0,229.84671020507807,236.0,34402.9765625,-0.0,2817.20263671875,1.0,281.25830078125,283.5179748535156,291.1337890625,293.4070129394531,313.1693420410156,299.3944396972656,281.54998779296875,36140.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880249857902527,1.0,0.0,0.0,3.644319534301758,3.644343376159668,8.861886158229026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4956.37353515625,0.0,1527.909423828125,1895.4371337890625,0.0,3291.732666015625,0.9040796160697936,1.0,0.0,3.0,1.0,0.0
12065280,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.7594103217124939,0.3602504134178161,0.3299124538898468,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8679060339927673,0.5457439422607422,0.5216651558876038,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8718596696853638,0.554485023021698,0.3905533850193023,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.7314972877502441,0.319415420293808,0.3086705505847931,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.6403266787528992,0.2131730169057846,0.989185392856598,284.73907470703125,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2461853027344,284.7371826171875,1.0,0.6212906241416931,1.0,1.0,0.0,1.0,-3.0498476028442383,3.049839973449707,7.475808160961606e-06,2.354520082473755,0.8962472081184387,0.8962472081184387,0.0,229.84671020507807,236.0,34402.9765625,-0.0,2817.20263671875,1.0,281.25830078125,283.5179748535156,291.1337890625,293.4070129394531,313.1693420410156,299.3944396972656,281.54998779296875,36140.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880249857902527,1.0,0.0,0.0,3.644319534301758,3.644343376159668,8.861886158229026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4956.37353515625,0.0,1527.909423828125,1895.4371337890625,0.0,3291.732666015625,0.9040796160697936,1.0,0.0,3.0,1.0,0.0
12065340,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7558099627494812,0.3592368066310882,0.3286375701427459,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638152480125427,0.5442311763763428,0.5198356509208679,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8700986504554749,0.557585597038269,0.3923732936382293,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7287340760231018,0.3190952241420746,0.3081709146499634,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6375710368156433,0.2126478105783462,0.9863563179969788,284.9062194824219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2431640625,284.90728759765625,1.0,0.6225329041481018,1.0,1.0,0.0,1.0,-3.04428768157959,3.0442802906036377,7.448115411534673e-06,2.3500330448150635,0.8970264196395874,0.8970264196395874,0.0,233.2396850585937,239.0,33360.1875,-0.0,2823.77294921875,1.0,281.5421142578125,283.72882080078125,291.023681640625,293.16021728515625,313.1693420410156,299.3944396972656,281.8500061035156,36055.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694454431533813,1.0,0.0,0.0,3.64146089553833,3.64148473739624,8.847989079185936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4830.3818359375,0.0,1524.10546875,1895.4371337890625,0.0,3117.6083984375,0.9034135341644288,1.0,0.0,3.0,1.0,0.0
12065400,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7558099627494812,0.3592368066310882,0.3286375701427459,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8638152480125427,0.5442311763763428,0.5198356509208679,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8700986504554749,0.557585597038269,0.3923732936382293,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7287340760231018,0.3190952241420746,0.3081709146499634,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6375710368156433,0.2126478105783462,0.9863563179969788,284.9062194824219,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2431640625,284.90728759765625,1.0,0.6225329041481018,1.0,1.0,0.0,1.0,-3.04428768157959,3.0442802906036377,7.448115411534673e-06,2.3500330448150635,0.8970264196395874,0.8970264196395874,0.0,233.2396850585937,239.0,33360.1875,-0.0,2823.77294921875,1.0,281.5421142578125,283.72882080078125,291.023681640625,293.16021728515625,313.1693420410156,299.3944396972656,281.8500061035156,36055.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694454431533813,1.0,0.0,0.0,3.64146089553833,3.64148473739624,8.847989079185936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4830.3818359375,0.0,1524.10546875,1895.4371337890625,0.0,3117.6083984375,0.9034135341644288,1.0,0.0,3.0,1.0,0.0
12065460,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7547318935394287,0.3596543967723846,0.328821063041687,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8623238801956177,0.5443569421768188,0.5196995139122009,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8709181547164917,0.5622344017028809,0.3954269289970398,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7280604839324951,0.3199109733104706,0.3087727129459381,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6368127465248108,0.213055670261383,0.9875384569168092,285.1062927246094,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2547912597656,285.107666015625,1.0,0.6243543028831482,1.0,1.0,0.0,1.0,-3.0501503944396973,3.050142765045166,7.476571227016393e-06,2.35444974899292,0.9007622599601746,0.9007622599601746,0.0,235.1819610595703,242.0,32451.89453125,-0.0,2845.588134765625,1.0,281.8417053222656,283.966064453125,291.0097351074219,293.064453125,313.1693420410156,299.3944396972656,281.54998779296875,35855.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476775884628296,1.0,0.0,0.0,3.646113872528076,3.6461377143859854,8.870615602063481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5317.63916015625,0.0,1527.772705078125,1895.4371337890625,0.0,2913.5234375,0.9043252468109132,1.0,0.0,3.0,1.0,0.0
12065520,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7547318935394287,0.3596543967723846,0.328821063041687,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.8623238801956177,0.5443569421768188,0.5196995139122009,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8709181547164917,0.5622344017028809,0.3954269289970398,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7280604839324951,0.3199109733104706,0.3087727129459381,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.6368127465248108,0.213055670261383,0.9875384569168092,285.1062927246094,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2547912597656,285.107666015625,1.0,0.6243543028831482,1.0,1.0,0.0,1.0,-3.0501503944396973,3.050142765045166,7.476571227016393e-06,2.35444974899292,0.9007622599601746,0.9007622599601746,0.0,235.1819610595703,242.0,32451.89453125,-0.0,2845.588134765625,1.0,281.8417053222656,283.966064453125,291.0097351074219,293.064453125,313.1693420410156,299.3944396972656,281.54998779296875,35855.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476775884628296,1.0,0.0,0.0,3.646113872528076,3.6461377143859854,8.870615602063481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5317.63916015625,0.0,1527.772705078125,1895.4371337890625,0.0,2913.5234375,0.9043252468109132,1.0,0.0,3.0,1.0,0.0
12065580,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7527828812599182,0.3587433099746704,0.3285692930221557,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.860027015209198,0.5432429313659668,0.5192568302154541,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8707361221313477,0.5653168559074402,0.3980462551116943,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7268292903900146,0.3200535774230957,0.3093102574348449,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6356936097145081,0.2131000757217407,0.9891812205314636,284.9158630371094,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2525939941406,284.914306640625,1.0,0.6264384984970093,1.0,1.0,0.0,1.0,-3.055097818374634,3.0550901889801025,7.501223080907948e-06,2.358427762985229,0.8987436890602112,0.8987436890602112,0.0,237.91799926757807,245.0,33227.17578125,-0.0,2869.755615234375,1.0,281.557861328125,283.73858642578125,291.1386108398437,293.3056030273437,313.1693420410156,299.3944396972656,281.8500061035156,36001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595195412635803,1.0,0.0,0.0,3.6468775272369385,3.646901607513428,8.8743320247886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.87548828125,0.0,1529.7113037109375,1895.4371337890625,0.0,3024.4990234375,0.9045682549476624,1.0,0.0,3.0,1.0,0.0
12065640,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7527828812599182,0.3587433099746704,0.3285692930221557,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.860027015209198,0.5432429313659668,0.5192568302154541,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8707361221313477,0.5653168559074402,0.3980462551116943,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7268292903900146,0.3200535774230957,0.3093102574348449,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6356936097145081,0.2131000757217407,0.9891812205314636,284.9158630371094,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2525939941406,284.914306640625,1.0,0.6264384984970093,1.0,1.0,0.0,1.0,-3.055097818374634,3.0550901889801025,7.501223080907948e-06,2.358427762985229,0.8987436890602112,0.8987436890602112,0.0,237.91799926757807,245.0,33227.17578125,-0.0,2869.755615234375,1.0,281.557861328125,283.73858642578125,291.1386108398437,293.3056030273437,313.1693420410156,299.3944396972656,281.8500061035156,36001.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595195412635803,1.0,0.0,0.0,3.6468775272369385,3.646901607513428,8.8743320247886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4868.87548828125,0.0,1529.7113037109375,1895.4371337890625,0.0,3024.4990234375,0.9045682549476624,1.0,0.0,3.0,1.0,0.0
12065700,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7512714862823486,0.3583802282810211,0.3281005322933197,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8583238124847412,0.5427114963531494,0.5186256766319275,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8700780868530273,0.567003071308136,0.3990670144557953,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.725756049156189,0.3201136589050293,0.3093198537826538,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.634715735912323,0.2130898982286453,0.9891128540039062,285.0414428710937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.252197265625,285.049072265625,1.0,0.6273555159568787,1.0,1.0,0.0,1.0,-3.0549283027648926,3.0549209117889404,7.500290848838631e-06,2.3582546710968018,0.9005481600761414,0.9005481600761414,0.0,239.6126708984375,245.0,32373.755859375,-0.0,2878.249755859375,1.0,281.8012390136719,283.904296875,291.068359375,293.1078491210937,313.1693420410156,299.3944396972656,281.8500061035156,35930.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521893620491028,1.0,0.0,0.0,3.648014307022095,3.648038148880005,8.879864594746323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4987.16357421875,0.0,1530.4410400390625,1895.4371337890625,0.0,2955.781005859375,0.9048271775245668,1.0,0.0,3.0,1.0,0.0
12065760,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.7504438161849976,0.358425498008728,0.3280549049377441,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8572884798049927,0.5426045060157776,0.5184252858161926,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.870144784450531,0.5691490173339844,0.4004752933979034,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7252047061920166,0.3204420804977417,0.3095796108245849,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.6342025995254517,0.213280975818634,0.9898309111595154,285.085693359375,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2559814453125,285.0867614746094,1.0,0.628380298614502,1.0,1.0,0.0,1.0,-3.0574960708618164,3.0574886798858643,7.512769116146956e-06,2.360179901123047,0.9019390344619752,0.9019390344619752,0.0,240.88975524902344,248.0,32253.720703125,-0.0,2890.092529296875,1.0,281.8423156738281,283.9507751464844,291.0643615722656,293.1280822753906,313.1693420410156,299.3944396972656,281.54998779296875,35856.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471356630325317,1.0,0.0,0.0,3.651416540145874,3.651440382003784,8.896435588212626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5319.76953125,0.0,1533.6705322265625,1895.4371337890625,0.0,2908.450439453125,0.9055078625679016,1.0,0.0,3.0,1.0,0.0
12065820,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7480574250221252,0.3572852313518524,0.3275226652622223,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8545094728469849,0.5411579012870789,0.517595112323761,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8694373369216919,0.5719680190086365,0.4028522372245788,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7235417366027832,0.3203577399253845,0.3098723590373993,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327247023582458,0.2131682634353637,0.9907377362251282,284.9024658203125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2514038085937,284.9008483886719,1.0,0.6303938031196594,1.0,1.0,0.0,1.0,-3.060168027877808,3.0601606369018555,7.526207809860352e-06,2.3623692989349365,0.8998285531997681,0.8998285531997681,0.0,244.01744079589844,251.0,33076.359375,-0.0,2911.81201171875,1.0,281.5578308105469,283.7256774902344,291.1541442871094,293.3207702636719,313.1693420410156,299.3944396972656,281.8500061035156,36007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600274324417114,1.0,0.0,0.0,3.651998043060303,3.652022123336792,8.899269801077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4863.55029296875,0.0,1535.448974609375,1895.4371337890625,0.0,3029.261962890625,0.9057161808013916,1.0,0.0,3.0,1.0,0.0
12065880,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7480574250221252,0.3572852313518524,0.3275226652622223,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8545094728469849,0.5411579012870789,0.517595112323761,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8694373369216919,0.5719680190086365,0.4028522372245788,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7235417366027832,0.3203577399253845,0.3098723590373993,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6327247023582458,0.2131682634353637,0.9907377362251282,284.9024658203125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2514038085937,284.9008483886719,1.0,0.6303938031196594,1.0,1.0,0.0,1.0,-3.060168027877808,3.0601606369018555,7.526207809860352e-06,2.3623692989349365,0.8998285531997681,0.8998285531997681,0.0,244.01744079589844,251.0,33076.359375,-0.0,2911.81201171875,1.0,281.5578308105469,283.7256774902344,291.1541442871094,293.3207702636719,313.1693420410156,299.3944396972656,281.8500061035156,36007.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600274324417114,1.0,0.0,0.0,3.651998043060303,3.652022123336792,8.899269801077025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4863.55029296875,0.0,1535.448974609375,1895.4371337890625,0.0,3029.261962890625,0.9057161808013916,1.0,0.0,3.0,1.0,0.0
