time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7456676959991455,0.3568717539310455,0.3269120752811432,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8516968488693237,0.5403502583503723,0.5165866017341614,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8687286376953125,0.5756807923316956,0.4051869809627533,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7217909097671509,0.3206192553043365,0.3100108504295349,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6311386227607727,0.2132555544376373,0.9909385442733764,285.07110595703125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2539367675781,285.0721435546875,1.0,0.6322376728057861,1.0,1.0,0.0,1.0,-3.061427116394043,3.061419725418091,7.532140443800017e-06,2.3632311820983887,0.9028233289718628,0.9028233289718628,0.0,247.07785034179688,254.0,32089.94140625,-0.0,2930.358154296875,1.0,281.8421936035156,283.937255859375,291.0661926269531,293.1230773925781,313.1693420410156,299.3944396972656,281.54998779296875,35870.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467538952827454,1.0,0.0,0.0,3.656036853790283,3.656060695648194,8.918963771975541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5309.72021484375,0.0,1538.9234619140625,1895.4371337890625,0.0,2904.876708984375,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
12066000,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7456676959991455,0.3568717539310455,0.3269120752811432,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.8516968488693237,0.5403502583503723,0.5165866017341614,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8687286376953125,0.5756807923316956,0.4051869809627533,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7217909097671509,0.3206192553043365,0.3100108504295349,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.6311386227607727,0.2132555544376373,0.9909385442733764,285.07110595703125,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2539367675781,285.0721435546875,1.0,0.6322376728057861,1.0,1.0,0.0,1.0,-3.061427116394043,3.061419725418091,7.532140443800017e-06,2.3632311820983887,0.9028233289718628,0.9028233289718628,0.0,247.07785034179688,254.0,32089.94140625,-0.0,2930.358154296875,1.0,281.8421936035156,283.937255859375,291.0661926269531,293.1230773925781,313.1693420410156,299.3944396972656,281.54998779296875,35870.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467538952827454,1.0,0.0,0.0,3.656036853790283,3.656060695648194,8.918963771975541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5309.72021484375,0.0,1538.9234619140625,1895.4371337890625,0.0,2904.876708984375,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
12066060,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7433234453201294,0.3556734621524811,0.3263214528560638,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8489547371864319,0.538796067237854,0.5156413912773132,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.868003249168396,0.5783993601799011,0.40749391913414,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7200886607170105,0.3204475343227386,0.3102150559425354,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6296473741531372,0.2130811810493469,0.9915449023246764,284.8873291015625,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.248291015625,284.8856811523437,1.0,0.6341540813446045,1.0,1.0,0.0,1.0,-3.0633385181427,3.063331127166748,7.541838385805022e-06,2.36482834815979,0.900506854057312,0.900506854057312,0.0,250.2123565673828,242.0,32905.578125,-0.0,2950.620361328125,1.0,281.55780029296875,283.7121276855469,291.15234375,293.3095092773437,313.1693420410156,299.3944396972656,281.25,36025.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587859869003296,1.0,0.0,0.0,3.655960321426392,3.655984401702881,8.918590310713626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5429.3427734375,0.0,1539.9993896484375,1895.4371337890625,0.0,3017.619384765625,0.9066144824028016,1.0,0.0,3.0,1.0,0.0
12066120,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7433234453201294,0.3556734621524811,0.3263214528560638,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8489547371864319,0.538796067237854,0.5156413912773132,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.868003249168396,0.5783993601799011,0.40749391913414,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7200886607170105,0.3204475343227386,0.3102150559425354,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6296473741531372,0.2130811810493469,0.9915449023246764,284.8873291015625,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.248291015625,284.8856811523437,1.0,0.6341540813446045,1.0,1.0,0.0,1.0,-3.0633385181427,3.063331127166748,7.541838385805022e-06,2.36482834815979,0.900506854057312,0.900506854057312,0.0,250.2123565673828,242.0,32905.578125,-0.0,2950.620361328125,1.0,281.55780029296875,283.7121276855469,291.15234375,293.3095092773437,313.1693420410156,299.3944396972656,281.25,36025.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587859869003296,1.0,0.0,0.0,3.655960321426392,3.655984401702881,8.918590310713626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5429.3427734375,0.0,1539.9993896484375,1895.4371337890625,0.0,3017.619384765625,0.9066144824028016,1.0,0.0,3.0,1.0,0.0
12066180,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.7433546781539917,0.3534013628959656,0.3243871927261352,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8493086099624634,0.5360223650932312,0.5131813883781433,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.8705673813819885,0.5798586010932922,0.4086032211780548,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7208160758018494,0.3194141983985901,0.3093251585960388,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.6301319599151611,0.2122239768505096,0.9879627823829652,284.68359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.23101806640625,284.681884765625,1.0,0.6312230229377747,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016828536988,7.496284979424672e-06,2.357738971710205,0.8952735066413879,0.8952735066413879,0.0,247.56588745117188,230.0,33686.04296875,-0.0,2917.849365234375,1.0,281.2582397460937,283.4690856933594,291.1702575683594,293.39434814453125,313.1693420410156,299.3944396972656,281.54998779296875,36267.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743679523468018,1.0,0.0,0.0,3.646764039993286,3.646788120269776,8.873779506757273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4921.69873046875,0.0,1531.5689697265625,1895.4371337890625,0.0,3163.779541015625,0.9047183990478516,1.0,0.0,3.0,1.0,0.0
12066240,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838073730469,0.7433546781539917,0.3534013628959656,0.3243871927261352,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6834411621094,0.8493086099624634,0.5360223650932312,0.5131813883781433,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.8705673813819885,0.5798586010932922,0.4086032211780548,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839294433594,0.7208160758018494,0.3194141983985901,0.3093251585960388,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.6301319599151611,0.2122239768505096,0.9879627823829652,284.68359375,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.23101806640625,284.681884765625,1.0,0.6312230229377747,1.0,1.0,0.0,1.0,-3.0540242195129395,3.054016828536988,7.496284979424672e-06,2.357738971710205,0.8952735066413879,0.8952735066413879,0.0,247.56588745117188,230.0,33686.04296875,-0.0,2917.849365234375,1.0,281.2582397460937,283.4690856933594,291.1702575683594,293.39434814453125,313.1693420410156,299.3944396972656,281.54998779296875,36267.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743679523468018,1.0,0.0,0.0,3.646764039993286,3.646788120269776,8.873779506757273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4921.69873046875,0.0,1531.5689697265625,1895.4371337890625,0.0,3163.779541015625,0.9047183990478516,1.0,0.0,3.0,1.0,0.0
12066300,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.7444308400154114,0.3527048528194427,0.3233724236488342,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8053283691406,0.8507102131843567,0.5350249409675598,0.5118451714515686,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8732107877731323,0.5811170935630798,0.4091259837150574,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.722139835357666,0.3191035985946655,0.3087464272975921,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.6311591863632202,0.2119112014770507,0.9854757189750672,284.8047180175781,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2276306152344,284.8122863769531,1.0,0.6287748217582703,1.0,1.0,0.0,1.0,-3.048135280609131,3.0481278896331787,7.467202067346079e-06,2.353107690811157,0.8954533934593201,0.8954533934593201,0.0,244.47280883789065,230.0,32743.16015625,-0.0,2889.84912109375,1.0,281.501220703125,283.6317443847656,291.0722961425781,293.1525573730469,313.1693420410156,299.3944396972656,281.54998779296875,36223.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656505346298218,1.0,0.0,0.0,3.642239570617676,3.642263412475586,8.851773714013689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5029.76416015625,0.0,1526.220703125,1895.4371337890625,0.0,3082.00830078125,0.9037339091300964,1.0,0.0,3.0,1.0,0.0
12066360,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7468231320381165,0.352524846792221,0.3228762447834015,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8535009026527405,0.5345624089241028,0.5110489726066589,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8773880004882812,0.5829387903213501,0.4101215898990631,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7245819568634033,0.3191568255424499,0.308490127325058,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.633177638053894,0.2118795365095138,0.984008491039276,284.8471984863281,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2303466796875,284.84814453125,1.0,0.6260773539543152,1.0,1.0,0.0,1.0,-3.0457003116607666,3.045692682266236,7.455064860550919e-06,2.3511385917663574,0.8952374458312988,0.8952374458312988,0.0,240.1456451416016,218.0,32570.39453125,-0.0,2862.46630859375,1.0,281.5420837402344,283.67803955078125,291.0526123046875,293.1464538574219,313.1693420410156,299.3944396972656,281.8500061035156,36168.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586468696594238,1.0,0.0,0.0,3.6396989822387695,3.639723062515259,8.839429597173876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4792.033203125,0.0,1522.996826171875,1895.4371337890625,0.0,3016.31494140625,0.9031001329421996,1.0,0.0,3.0,1.0,0.0
12066420,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7540438175201416,0.352965235710144,0.3226416707038879,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.861743688583374,0.5345343947410583,0.5103304386138916,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.888526439666748,0.587347686290741,0.4126905798912048,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7315722107887268,0.319952517747879,0.3086050152778625,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6392627358436584,0.2124166488647461,0.9835177659988404,285.0346069335937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2434387207031,285.0357666015625,1.0,0.6203563213348389,1.0,1.0,0.0,1.0,-3.047182559967041,3.047175168991089,7.462084795406554e-06,2.352182388305664,0.8979290723800659,0.8979290723800659,0.0,229.54083251953125,206.0,31551.751953125,-0.0,2810.322021484375,1.0,281.8416748046875,283.91033935546875,291.01971435546875,293.02764892578125,313.1693420410156,299.3944396972656,282.1499938964844,35970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378506898880005,1.0,0.0,0.0,3.640144109725952,3.6401679515838623,8.841591352393152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4709.06005859375,0.0,1522.0126953125,1895.4371337890625,0.0,2821.640625,0.9030701518058776,1.0,0.0,3.0,1.0,0.0
12066480,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7540438175201416,0.352965235710144,0.3226416707038879,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.861743688583374,0.5345343947410583,0.5103304386138916,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.888526439666748,0.587347686290741,0.4126905798912048,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7315722107887268,0.319952517747879,0.3086050152778625,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.6392627358436584,0.2124166488647461,0.9835177659988404,285.0346069335937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2434387207031,285.0357666015625,1.0,0.6203563213348389,1.0,1.0,0.0,1.0,-3.047182559967041,3.047175168991089,7.462084795406554e-06,2.352182388305664,0.8979290723800659,0.8979290723800659,0.0,229.54083251953125,206.0,31551.751953125,-0.0,2810.322021484375,1.0,281.8416748046875,283.91033935546875,291.01971435546875,293.02764892578125,313.1693420410156,299.3944396972656,282.1499938964844,35970.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378506898880005,1.0,0.0,0.0,3.640144109725952,3.6401679515838623,8.841591352393152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4709.06005859375,0.0,1522.0126953125,1895.4371337890625,0.0,2821.640625,0.9030701518058776,1.0,0.0,3.0,1.0,0.0
12066540,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.7636674046516418,0.3539989292621612,0.3229980766773224,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.8726330399513245,0.5352135300636292,0.5103451013565063,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.9023157358169556,0.5923510193824768,0.4157046973705292,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7406642436981201,0.3213459849357605,0.309314101934433,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6475375890731812,0.213528037071228,0.9856392741203308,285.2229309082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2611083984375,285.2240600585937,1.0,0.6146222949028015,1.0,1.0,0.0,1.0,-3.054650068283081,3.05464243888855,7.498616923840018e-06,2.357910394668579,0.903141438961029,0.903141438961029,0.0,217.6708221435547,194.0,30590.025390625,-0.0,2763.355712890625,1.0,282.1416931152344,284.14227294921875,291.02081298828125,292.96337890625,313.1693420410156,299.3944396972656,281.8500061035156,35735.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193354606628418,1.0,0.0,0.0,3.6493678092956543,3.649391889572144,8.886456157597422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5178.97119140625,0.0,1530.4842529296875,1895.4371337890625,0.0,2649.41357421875,0.9049730896949768,1.0,0.0,3.0,1.0,0.0
12066600,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227783203125,0.7636674046516418,0.3539989292621612,0.3229980766773224,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.8726330399513245,0.5352135300636292,0.5103451013565063,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.9023157358169556,0.5923510193824768,0.4157046973705292,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.7406642436981201,0.3213459849357605,0.309314101934433,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.6475375890731812,0.213528037071228,0.9856392741203308,285.2229309082031,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2611083984375,285.2240600585937,1.0,0.6146222949028015,1.0,1.0,0.0,1.0,-3.054650068283081,3.05464243888855,7.498616923840018e-06,2.357910394668579,0.903141438961029,0.903141438961029,0.0,217.6708221435547,194.0,30590.025390625,-0.0,2763.355712890625,1.0,282.1416931152344,284.14227294921875,291.02081298828125,292.96337890625,313.1693420410156,299.3944396972656,281.8500061035156,35735.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193354606628418,1.0,0.0,0.0,3.6493678092956543,3.649391889572144,8.886456157597422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5178.97119140625,0.0,1530.4842529296875,1895.4371337890625,0.0,2649.41357421875,0.9049730896949768,1.0,0.0,3.0,1.0,0.0
12066660,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7732033133506775,0.3535467386245727,0.3226402997970581,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8836063146591187,0.5344142317771912,0.5096619725227356,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.916848123073578,0.5955058932304382,0.4179962575435638,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7499329447746277,0.321859210729599,0.3096786737442016,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6561701893806458,0.2140966206789016,0.9871457815170288,285.0386047363281,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2602233886719,285.0368347167969,1.0,0.6086646914482117,1.0,1.0,0.0,1.0,-3.0584166049957275,3.0584092140197754,7.517543053836562e-06,2.360995292663574,0.902844488620758,0.902844488620758,0.0,206.37391662597656,182.0,31436.783203125,-0.0,2711.85546875,1.0,281.8578186035156,283.9164123535156,291.1425476074219,293.20513916015625,313.1693420410156,299.3944396972656,281.54998779296875,35847.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353094458580017,1.0,0.0,0.0,3.655885696411133,3.655909776687622,8.918226512832916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5307.33642578125,0.0,1538.5826416015625,1895.4371337890625,0.0,2797.924560546875,0.9064789414405824,1.0,0.0,3.0,1.0,0.0
12066720,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7732033133506775,0.3535467386245727,0.3226402997970581,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8836063146591187,0.5344142317771912,0.5096619725227356,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.916848123073578,0.5955058932304382,0.4179962575435638,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7499329447746277,0.321859210729599,0.3096786737442016,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.6561701893806458,0.2140966206789016,0.9871457815170288,285.0386047363281,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2602233886719,285.0368347167969,1.0,0.6086646914482117,1.0,1.0,0.0,1.0,-3.0584166049957275,3.0584092140197754,7.517543053836562e-06,2.360995292663574,0.902844488620758,0.902844488620758,0.0,206.37391662597656,182.0,31436.783203125,-0.0,2711.85546875,1.0,281.8578186035156,283.9164123535156,291.1425476074219,293.20513916015625,313.1693420410156,299.3944396972656,281.54998779296875,35847.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353094458580017,1.0,0.0,0.0,3.655885696411133,3.655909776687622,8.918226512832916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5307.33642578125,0.0,1538.5826416015625,1895.4371337890625,0.0,2797.924560546875,0.9064789414405824,1.0,0.0,3.0,1.0,0.0
12066780,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7812609076499939,0.3517622351646423,0.3209002017974853,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8931753039360046,0.532097339630127,0.5073819160461426,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9305997490882874,0.5971028804779053,0.4190155267715454,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7581311464309692,0.3212682008743286,0.3089504837989807,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6637449860572815,0.2137853801250457,0.9847687482833862,284.8310546875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2443542480469,284.8290710449219,1.0,0.6018316149711609,1.0,1.0,0.0,1.0,-3.0510852336883545,3.0510778427124023,7.4817562563112e-06,2.355424642562866,0.8995596766471863,0.8995596766471863,0.0,196.0618896484375,170.0,32219.376953125,-0.0,2643.822998046875,1.0,281.5581970214844,283.66912841796875,291.156494140625,293.29547119140625,313.1693420410156,299.3944396972656,281.8500061035156,36063.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554513454437256,1.0,0.0,0.0,3.65425968170166,3.654283761978149,8.910295719033456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4815.17822265625,0.0,1538.388916015625,1895.4371337890625,0.0,2986.35302734375,0.9062551259994508,1.0,0.0,3.0,1.0,0.0
12066840,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7812609076499939,0.3517622351646423,0.3209002017974853,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.8931753039360046,0.532097339630127,0.5073819160461426,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9305997490882874,0.5971028804779053,0.4190155267715454,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.7581311464309692,0.3212682008743286,0.3089504837989807,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.6637449860572815,0.2137853801250457,0.9847687482833862,284.8310546875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2443542480469,284.8290710449219,1.0,0.6018316149711609,1.0,1.0,0.0,1.0,-3.0510852336883545,3.0510778427124023,7.4817562563112e-06,2.355424642562866,0.8995596766471863,0.8995596766471863,0.0,196.0618896484375,170.0,32219.376953125,-0.0,2643.822998046875,1.0,281.5581970214844,283.66912841796875,291.156494140625,293.29547119140625,313.1693420410156,299.3944396972656,281.8500061035156,36063.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554513454437256,1.0,0.0,0.0,3.65425968170166,3.654283761978149,8.910295719033456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4815.17822265625,0.0,1538.388916015625,1895.4371337890625,0.0,2986.35302734375,0.9062551259994508,1.0,0.0,3.0,1.0,0.0
12066900,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7857064008712769,0.3512460589408874,0.3199759423732757,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8984060883522034,0.5312607288360596,0.506122887134552,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9380610585212708,0.5983930826187134,0.4194936156272888,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7625992894172668,0.3211163878440857,0.3084467053413391,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6678093075752258,0.2136836051940918,0.9828805327415466,284.95318603515625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2411193847656,284.9605712890625,1.0,0.5981490612030029,1.0,1.0,0.0,1.0,-3.046154260635376,3.046146869659424,7.457405899913283e-06,2.351538896560669,0.9007404446601868,0.9007404446601868,0.0,190.71913146972656,170.0,31330.080078125,-0.0,2606.530517578125,1.0,281.80145263671875,283.83331298828125,291.0480651855469,293.0475158691406,313.1693420410156,299.3944396972656,281.8500061035156,36012.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479719758033752,1.0,0.0,0.0,3.653719186782837,3.653743267059326,8.907659321266692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4920.02734375,0.0,1537.4058837890625,1895.4371337890625,0.0,2916.279541015625,0.9061551690101624,1.0,0.0,3.0,1.0,0.0
12066960,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.79166579246521,0.3512212336063385,0.3195659220218658,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.90522563457489,0.5309333205223083,0.5053980350494385,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.9472244381904602,0.6002599000930786,0.4204659163951874,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7683919668197632,0.3213030695915222,0.3082617223262787,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6730779409408569,0.2138321548700332,0.981975555419922,284.9947814941406,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2438659667969,284.9956359863281,1.0,0.5945363640785217,1.0,1.0,0.0,1.0,-3.044642448425293,3.0446348190307617,7.449805252690567e-06,2.350287437438965,0.9014981985092164,0.9014981985092164,0.0,184.759506225586,158.0,31180.955078125,-0.0,2572.677734375,1.0,281.8423767089844,283.8787841796875,291.01873779296875,293.0330810546875,313.1693420410156,299.3944396972656,281.54998779296875,35954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418090343475342,1.0,0.0,0.0,3.6551923751831055,3.6552164554595934,8.914844329410698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5238.7490234375,0.0,1538.609619140625,1895.4371337890625,0.0,2858.621826171875,0.9064164757728576,1.0,0.0,3.0,1.0,0.0
12067020,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8040792942047119,0.3501130044460296,0.3184727132320404,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9207628965377808,0.5292576551437378,0.5037156343460083,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9651386737823486,0.6025873422622681,0.4220670759677887,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7807931303977966,0.3210747241973877,0.307806521654129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6843714118003845,0.2137497663497924,0.980140209197998,284.8074645996094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.23712158203125,284.80572509765625,1.0,0.5872226357460022,1.0,1.0,0.0,1.0,-3.040485382080078,3.040477752685547,7.429678589687683e-06,2.347164392471313,0.8980913758277893,0.8980913758277893,0.0,173.1180419921875,146.0,31962.654296875,-0.0,2504.359619140625,1.0,281.55780029296875,283.65301513671875,291.08221435546875,293.18780517578125,313.1693420410156,299.3944396972656,281.8500061035156,36128.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524044156074524,1.0,0.0,0.0,3.65129280090332,3.6513168811798096,8.895833047972701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.72900390625,0.0,1535.57275390625,1895.4371337890625,0.0,2957.7958984375,0.9056400656700134,1.0,0.0,3.0,1.0,0.0
12067080,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8040792942047119,0.3501130044460296,0.3184727132320404,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.9207628965377808,0.5292576551437378,0.5037156343460083,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072509765625,0.9651386737823486,0.6025873422622681,0.4220670759677887,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7807931303977966,0.3210747241973877,0.307806521654129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6843714118003845,0.2137497663497924,0.980140209197998,284.8074645996094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.23712158203125,284.80572509765625,1.0,0.5872226357460022,1.0,1.0,0.0,1.0,-3.040485382080078,3.040477752685547,7.429678589687683e-06,2.347164392471313,0.8980913758277893,0.8980913758277893,0.0,173.1180419921875,146.0,31962.654296875,-0.0,2504.359619140625,1.0,281.55780029296875,283.65301513671875,291.08221435546875,293.18780517578125,313.1693420410156,299.3944396972656,281.8500061035156,36128.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524044156074524,1.0,0.0,0.0,3.65129280090332,3.6513168811798096,8.895833047972701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4781.72900390625,0.0,1535.57275390625,1895.4371337890625,0.0,2957.7958984375,0.9056400656700134,1.0,0.0,3.0,1.0,0.0
12067140,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8178310990333557,0.3498102724552154,0.3174005448818207,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9394245743751526,0.5283510088920593,0.5020214915275574,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9831213355064392,0.6059511303901672,0.4237029552459717,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7952284216880798,0.3213006556034088,0.3073107004165649,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6974045038223267,0.2139676213264465,0.9780804514884948,284.9735717773437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2396545410156,284.9745788574219,1.0,0.5797088146209717,1.0,1.0,0.0,1.0,-3.036043882369995,3.036036491394043,7.407666544168023e-06,2.3435990810394287,0.8997657895088196,0.8997657895088196,0.0,161.2513885498047,134.0,30940.119140625,-0.0,2434.545166015625,1.0,281.8421630859375,283.86541748046875,290.9765625,292.9689025878906,313.1693420410156,299.3944396972656,282.1499938964844,36004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375099301338196,1.0,0.0,0.0,3.6503522396087646,3.650376319885254,8.891250899978331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4664.57177734375,0.0,1533.591064453125,1895.4371337890625,0.0,2818.45947265625,0.90537029504776,1.0,0.0,3.0,1.0,0.0
12067200,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8178310990333557,0.3498102724552154,0.3174005448818207,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9394245743751526,0.5283510088920593,0.5020214915275574,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9831213355064392,0.6059511303901672,0.4237029552459717,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7952284216880798,0.3213006556034088,0.3073107004165649,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6974045038223267,0.2139676213264465,0.9780804514884948,284.9735717773437,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2396545410156,284.9745788574219,1.0,0.5797088146209717,1.0,1.0,0.0,1.0,-3.036043882369995,3.036036491394043,7.407666544168023e-06,2.3435990810394287,0.8997657895088196,0.8997657895088196,0.0,161.2513885498047,134.0,30940.119140625,-0.0,2434.545166015625,1.0,281.8421630859375,283.86541748046875,290.9765625,292.9689025878906,313.1693420410156,299.3944396972656,282.1499938964844,36004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375099301338196,1.0,0.0,0.0,3.6503522396087646,3.650376319885254,8.891250899978331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4664.57177734375,0.0,1533.591064453125,1895.4371337890625,0.0,2818.45947265625,0.90537029504776,1.0,0.0,3.0,1.0,0.0
12067260,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.8347229361534119,0.3505975604057312,0.3174580931663513,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.9618794322013856,0.5286414623260498,0.5015842318534851,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9990000128746032,0.610682487487793,0.4236622750759125,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.813312828540802,0.3223923146724701,0.3076821267604828,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7137738466262817,0.2148935347795486,0.979224443435669,285.1598815917969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2540588378906,285.1605529785156,1.0,0.5724916458129883,1.0,1.0,0.0,1.0,-3.036679744720459,3.036672353744507,7.411581009364454e-06,2.344433546066284,0.9041225910186768,0.9041225910186768,0.0,148.9979248046875,137.0,29948.166015625,-0.0,2372.78466796875,1.0,282.14178466796875,284.09686279296875,290.9339904785156,292.8481140136719,313.1693420410156,299.3944396972656,281.8500061035156,35797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182339072227478,1.0,0.0,0.0,3.657247543334961,3.65727162361145,8.924872076931933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5117.44580078125,0.0,1539.73193359375,1895.4371337890625,0.0,2639.215087890625,0.9067770838737488,1.0,0.0,3.0,1.0,0.0
12067320,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.8347229361534119,0.3505975604057312,0.3174580931663513,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.9618794322013856,0.5286414623260498,0.5015842318534851,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.9990000128746032,0.610682487487793,0.4236622750759125,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.813312828540802,0.3223923146724701,0.3076821267604828,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.7137738466262817,0.2148935347795486,0.979224443435669,285.1598815917969,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2540588378906,285.1605529785156,1.0,0.5724916458129883,1.0,1.0,0.0,1.0,-3.036679744720459,3.036672353744507,7.411581009364454e-06,2.344433546066284,0.9041225910186768,0.9041225910186768,0.0,148.9979248046875,137.0,29948.166015625,-0.0,2372.78466796875,1.0,282.14178466796875,284.09686279296875,290.9339904785156,292.8481140136719,313.1693420410156,299.3944396972656,281.8500061035156,35797.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182339072227478,1.0,0.0,0.0,3.657247543334961,3.65727162361145,8.924872076931933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5117.44580078125,0.0,1539.73193359375,1895.4371337890625,0.0,2639.215087890625,0.9067770838737488,1.0,0.0,3.0,1.0,0.0
12067380,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.84074467420578,0.3500031232833862,0.3172347843647003,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.969127595424652,0.5275967121124268,0.500935971736908,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.6161522269248962,0.4138197302818298,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8197944760322571,0.3226762413978576,0.3081108629703522,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7197580933570862,0.2153347432613372,0.981467604637146,284.9669494628906,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.262939453125,284.9649963378906,1.0,0.5690256357192993,1.0,1.0,0.0,1.0,-3.0277020931243896,3.027694702148437,7.367209036601707e-06,2.337242126464844,0.9028001427650452,0.9028001427650452,0.0,144.5638885498047,140.0,30699.724609375,-0.0,2332.86767578125,1.0,281.8578796386719,283.8659362792969,291.0365295410156,293.059326171875,313.1693420410156,299.3944396972656,281.54998779296875,35932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322239518165588,1.0,0.0,0.0,3.6606175899505615,3.660641670227051,8.941327678257949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5233.05517578125,0.0,1544.510498046875,1895.4371337890625,0.0,2769.158203125,0.907594621181488,1.0,0.0,3.0,1.0,0.0
12067440,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.84074467420578,0.3500031232833862,0.3172347843647003,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.969127595424652,0.5275967121124268,0.500935971736908,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.6161522269248962,0.4138197302818298,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8197944760322571,0.3226762413978576,0.3081108629703522,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.7197580933570862,0.2153347432613372,0.981467604637146,284.9669494628906,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.262939453125,284.9649963378906,1.0,0.5690256357192993,1.0,1.0,0.0,1.0,-3.0277020931243896,3.027694702148437,7.367209036601707e-06,2.337242126464844,0.9028001427650452,0.9028001427650452,0.0,144.5638885498047,140.0,30699.724609375,-0.0,2332.86767578125,1.0,281.8578796386719,283.8659362792969,291.0365295410156,293.059326171875,313.1693420410156,299.3944396972656,281.54998779296875,35932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322239518165588,1.0,0.0,0.0,3.6606175899505615,3.660641670227051,8.941327678257949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5233.05517578125,0.0,1544.510498046875,1895.4371337890625,0.0,2769.158203125,0.907594621181488,1.0,0.0,3.0,1.0,0.0
12067500,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.8413398861885071,0.3491896688938141,0.3166460692882538,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9698808789253236,0.5265030264854431,0.5000753998756409,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.9990000128746032,0.6184123754501343,0.4121268689632416,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.8207274675369263,0.3224016726016998,0.3079664409160614,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197937011719,0.7206843495368958,0.2152452915906906,0.9814478158950806,284.8146667480469,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.26202392578125,284.8056335449219,1.0,0.5680529475212097,1.0,1.0,0.0,1.0,-3.0237271785736084,3.023719787597656,7.347820883296663e-06,2.3341495990753174,0.9004215002059937,0.9004215002059937,0.0,143.71795654296875,140.0,31459.2109375,-0.0,2321.266357421875,1.0,281.6009521484375,283.6752624511719,291.0761108398437,293.20758056640625,313.1693420410156,299.3944396972656,281.54998779296875,36055.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443834781646729,1.0,0.0,0.0,3.65930700302124,3.6593310832977295,8.934926540860033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5075.45263671875,0.0,1543.9638671875,1895.4371337890625,0.0,2882.6962890625,0.9073455333709716,1.0,0.0,3.0,1.0,0.0
12067560,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.8406692743301392,0.3481535911560058,0.315770536661148,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.9691965579986572,0.5251424908638,0.4988740384578705,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582397460937,0.9990000128746032,0.6201220154762268,0.4120268523693084,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.820460855960846,0.3219070136547088,0.3075723350048065,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.7205260396003723,0.2149679958820343,0.9805247783660888,284.7584533691406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2569580078125,284.7566223144531,1.0,0.567415714263916,1.0,1.0,0.0,1.0,-3.019526481628418,3.019519329071045,7.327375442400807e-06,2.330887794494629,0.898534893989563,0.898534893989563,0.0,143.50839233398438,143.0,31478.201171875,-0.0,2312.562255859375,1.0,281.5580444335937,283.61968994140625,291.0433654785156,293.1378479003906,313.1693420410156,299.3944396972656,281.8500061035156,36162.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850930392742157,1.0,0.0,0.0,3.655318260192871,3.65534234046936,8.915458238334395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4745.0654296875,0.0,1540.3109130859375,1895.4371337890625,0.0,2943.98583984375,0.9065594673156738,1.0,0.0,3.0,1.0,0.0
12067620,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8393652439117432,0.3475348055362701,0.314803272485733,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.967548668384552,0.5238562822341919,0.4972269833087921,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6245717406272888,0.4127937853336334,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8196502923965454,0.321773886680603,0.3071747422218323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7198949456214905,0.2149564325809478,0.9796237349510192,284.9259338378906,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2601318359375,284.92694091796875,1.0,0.5670955181121826,1.0,1.0,0.0,1.0,-3.015734910964966,3.0157275199890137,7.308651220228057e-06,2.3278186321258545,0.8995834589004517,0.8995834589004517,0.0,143.65951538085938,146.0,30476.41015625,-0.0,2306.481201171875,1.0,281.8421936035156,283.8338317871094,290.9007568359375,292.8720703125,313.1693420410156,299.3944396972656,282.1499938964844,36054.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364396691322327,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635624170012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4620.26318359375,0.0,1536.3443603515625,1895.4371337890625,0.0,2808.469970703125,0.9058804512023926,1.0,0.0,3.0,1.0,0.0
12067680,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8393652439117432,0.3475348055362701,0.314803272485733,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.967548668384552,0.5238562822341919,0.4972269833087921,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9990000128746032,0.6245717406272888,0.4127937853336334,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8196502923965454,0.321773886680603,0.3071747422218323,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7198949456214905,0.2149564325809478,0.9796237349510192,284.9259338378906,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2601318359375,284.92694091796875,1.0,0.5670955181121826,1.0,1.0,0.0,1.0,-3.015734910964966,3.0157275199890137,7.308651220228057e-06,2.3278186321258545,0.8995834589004517,0.8995834589004517,0.0,143.65951538085938,146.0,30476.41015625,-0.0,2306.481201171875,1.0,281.8421936035156,283.8338317871094,290.9007568359375,292.8720703125,313.1693420410156,299.3944396972656,282.1499938964844,36054.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364396691322327,1.0,0.0,0.0,3.6524834632873535,3.6525075435638414,8.901635624170012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4620.26318359375,0.0,1536.3443603515625,1895.4371337890625,0.0,2808.469970703125,0.9058804512023926,1.0,0.0,3.0,1.0,0.0
