time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8392303586006165,0.3480937480926513,0.3151112198829651,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.96694016456604,0.5238983631134033,0.4970254898071289,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6303196549415588,0.4134086966514587,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8197605013847351,0.3225939571857452,0.3077642619609833,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7201504111289978,0.215687870979309,0.9821866154670716,285.1141967773437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2760925292969,285.1153564453125,1.0,0.568037211894989,1.0,1.0,0.0,1.0,-3.020383834838867,3.020376682281494,7.33099341232446e-06,2.3313181400299072,0.9033427834510804,0.9033427834510804,0.0,144.08978271484375,149.0,29515.228515625,-0.0,2317.125,1.0,282.14178466796875,284.06787109375,290.8463439941406,292.734375,313.1693420410156,299.3944396972656,281.8500061035156,35856.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815756618976593,1.0,0.0,0.0,3.657202243804932,3.657226324081421,8.924650956032565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5067.03173828125,0.0,1540.1180419921875,1895.4371337890625,0.0,2616.303466796875,0.9068065881729126,1.0,0.0,3.0,1.0,0.0
12067800,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8392303586006165,0.3480937480926513,0.3151112198829651,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.96694016456604,0.5238983631134033,0.4970254898071289,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.9990000128746032,0.6303196549415588,0.4134086966514587,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8197605013847351,0.3225939571857452,0.3077642619609833,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7201504111289978,0.215687870979309,0.9821866154670716,285.1141967773437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2760925292969,285.1153564453125,1.0,0.568037211894989,1.0,1.0,0.0,1.0,-3.020383834838867,3.020376682281494,7.33099341232446e-06,2.3313181400299072,0.9033427834510804,0.9033427834510804,0.0,144.08978271484375,149.0,29515.228515625,-0.0,2317.125,1.0,282.14178466796875,284.06787109375,290.8463439941406,292.734375,313.1693420410156,299.3944396972656,281.8500061035156,35856.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815756618976593,1.0,0.0,0.0,3.657202243804932,3.657226324081421,8.924650956032565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5067.03173828125,0.0,1540.1180419921875,1895.4371337890625,0.0,2616.303466796875,0.9068065881729126,1.0,0.0,3.0,1.0,0.0
12067860,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.837203323841095,0.3473877906799316,0.3149590194225311,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9642198085784912,0.5227442979812622,0.4964496195316314,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.6343110799789429,0.4164040386676788,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8182858824729919,0.3227153122425079,0.3082239925861358,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7191070914268494,0.2159953862428665,0.984778106212616,284.93182373046875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.27496337890625,284.9303283691406,1.0,0.5697841644287109,1.0,1.0,0.0,1.0,-3.0267820358276367,3.026774644851685,7.362236374319764e-06,2.336320877075196,0.9016289114952089,0.9016289114952089,0.0,145.5677032470703,152.0,30387.19921875,-0.0,2336.383544921875,1.0,281.8577575683594,283.8460388183594,290.9515380859375,292.9512939453125,313.1693420410156,299.3944396972656,281.54998779296875,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292903304100037,1.0,0.0,0.0,3.658523797988892,3.658547878265381,8.931102115639078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5190.44482421875,0.0,1542.5753173828125,1895.4371337890625,0.0,2741.840087890625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
12067920,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.837203323841095,0.3473877906799316,0.3149590194225311,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9642198085784912,0.5227442979812622,0.4964496195316314,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.6343110799789429,0.4164040386676788,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8182858824729919,0.3227153122425079,0.3082239925861358,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7191070914268494,0.2159953862428665,0.984778106212616,284.93182373046875,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.27496337890625,284.9303283691406,1.0,0.5697841644287109,1.0,1.0,0.0,1.0,-3.0267820358276367,3.026774644851685,7.362236374319764e-06,2.336320877075196,0.9016289114952089,0.9016289114952089,0.0,145.5677032470703,152.0,30387.19921875,-0.0,2336.383544921875,1.0,281.8577575683594,283.8460388183594,290.9515380859375,292.9512939453125,313.1693420410156,299.3944396972656,281.54998779296875,35987.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292903304100037,1.0,0.0,0.0,3.658523797988892,3.658547878265381,8.931102115639078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5190.44482421875,0.0,1542.5753173828125,1895.4371337890625,0.0,2741.840087890625,0.9071645140647888,1.0,0.0,3.0,1.0,0.0
12067980,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8320508599281311,0.3454565107822418,0.3135441541671753,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9577884674072266,0.5202304720878601,0.4944549798965454,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.9990000128746032,0.6356872916221619,0.4228122234344482,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.8138822317123413,0.3218323290348053,0.3076998591423034,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7153666615486145,0.2154827862977981,0.98382169008255,284.7311096191406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2546691894531,284.7295227050781,1.0,0.5716391801834106,1.0,1.0,0.0,1.0,-3.028611660003662,3.02860426902771,7.371251740551088e-06,2.3377809524536133,0.8970528841018677,0.8970528841018677,0.0,148.27963256835938,155.0,31246.583984375,-0.0,2353.729248046875,1.0,281.5581970214844,283.60662841796875,290.96258544921875,293.0399169921875,313.1693420410156,299.3944396972656,281.8500061035156,36210.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488710522651672,1.0,0.0,0.0,3.6514081954956055,3.651432275772095,8.896394660951046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4712.49267578125,0.0,1536.3123779296875,1895.4371337890625,0.0,2924.69775390625,0.9057194590568542,1.0,0.0,3.0,1.0,0.0
12068040,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313537597656,0.8320508599281311,0.3454565107822418,0.3135441541671753,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7309875488281,0.9577884674072266,0.5202304720878601,0.4944549798965454,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.9990000128746032,0.6356872916221619,0.4228122234344482,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.8138822317123413,0.3218323290348053,0.3076998591423034,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73199462890625,0.7153666615486145,0.2154827862977981,0.98382169008255,284.7311096191406,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2546691894531,284.7295227050781,1.0,0.5716391801834106,1.0,1.0,0.0,1.0,-3.028611660003662,3.02860426902771,7.371251740551088e-06,2.3377809524536133,0.8970528841018677,0.8970528841018677,0.0,148.27963256835938,155.0,31246.583984375,-0.0,2353.729248046875,1.0,281.5581970214844,283.60662841796875,290.96258544921875,293.0399169921875,313.1693420410156,299.3944396972656,281.8500061035156,36210.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488710522651672,1.0,0.0,0.0,3.6514081954956055,3.651432275772095,8.896394660951046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4712.49267578125,0.0,1536.3123779296875,1895.4371337890625,0.0,2924.69775390625,0.9057194590568542,1.0,0.0,3.0,1.0,0.0
12068100,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.8293089270591736,0.3448605835437774,0.3128031492233276,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9542209506034852,0.5193032026290894,0.4933740496635437,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.6364341378211975,0.4263154566287994,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8113983869552612,0.3215521275997162,0.3073317110538482,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7131698131561279,0.21528260409832,0.9827319979667664,284.8578186035156,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2475280761719,284.8656616210937,1.0,0.5725542306900024,1.0,1.0,0.0,1.0,-3.0288774967193604,3.028870105743408,7.372455002041534e-06,2.3379476070404053,0.8976432085037231,0.8976432085037231,0.0,149.74639892578125,155.0,30408.560546875,-0.0,2361.796630859375,1.0,281.8013610839844,283.7755126953125,290.8514099121094,292.7929992675781,313.1693420410156,299.3944396972656,281.8500061035156,36157.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414105772972107,1.0,0.0,0.0,3.648161172866821,3.648185253143311,8.88058025338978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4816.2412109375,0.0,1532.303955078125,1895.4371337890625,0.0,2854.89697265625,0.9050144553184508,1.0,0.0,3.0,1.0,0.0
12068160,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8275088667869568,0.344732791185379,0.3125731348991394,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9516727924346924,0.5188703536987305,0.4928323924541473,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.6377201676368713,0.4289929270744324,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8097086548805237,0.3216089904308319,0.3073018789291382,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7116658091545105,0.2153244465589523,0.9826812148094176,284.9032592773437,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2462463378906,284.9044189453125,1.0,0.5735732913017273,1.0,1.0,0.0,1.0,-3.0310678482055664,3.0310604572296143,7.383012871287065e-06,2.3395919799804688,0.897830069065094,0.897830069065094,0.0,150.9544219970703,158.0,30294.353515625,-0.0,2372.0634765625,1.0,281.8423156738281,283.8248596191406,290.8195495605469,292.7783508300781,313.1693420410156,299.3944396972656,282.1499938964844,36095.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353897333145142,1.0,0.0,0.0,3.6470248699188232,3.647048711776733,8.875048251866247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4590.6474609375,0.0,1530.57666015625,1895.4371337890625,0.0,2798.67333984375,0.9046889543533324,1.0,0.0,3.0,1.0,0.0
12068220,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8252272009849548,0.3451864719390869,0.3128423392772674,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9481030106544496,0.5188297033309937,0.4926138818264007,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.6414629817008972,0.4331953227519989,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8075880408287048,0.3223507106304168,0.3078753352165222,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7098544836044312,0.2159201949834823,0.9849075078964232,285.09490966796875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2533264160156,285.0967712402344,1.0,0.575961172580719,1.0,1.0,0.0,1.0,-3.0395407676696777,3.0395333766937256,7.424220257234992e-06,2.346078395843506,0.9013503789901732,0.9013503789901732,0.0,153.06832885742188,161.0,29376.662109375,-0.0,2398.635498046875,1.0,282.1417541503906,284.0614624023437,290.7630310058594,292.640869140625,313.1693420410156,299.3944396972656,281.8500061035156,35890.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154294490814209,1.0,0.0,0.0,3.650455713272095,3.650479555130005,8.891753964235249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5035.4990234375,0.0,1532.8544921875,1895.4371337890625,0.0,2613.27978515625,0.905321717262268,1.0,0.0,3.0,1.0,0.0
12068280,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8252272009849548,0.3451864719390869,0.3128423392772674,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.9481030106544496,0.5188297033309937,0.4926138818264007,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.6414629817008972,0.4331953227519989,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8075880408287048,0.3223507106304168,0.3078753352165222,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7098544836044312,0.2159201949834823,0.9849075078964232,285.09490966796875,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2533264160156,285.0967712402344,1.0,0.575961172580719,1.0,1.0,0.0,1.0,-3.0395407676696777,3.0395333766937256,7.424220257234992e-06,2.346078395843506,0.9013503789901732,0.9013503789901732,0.0,153.06832885742188,161.0,29376.662109375,-0.0,2398.635498046875,1.0,282.1417541503906,284.0614624023437,290.7630310058594,292.640869140625,313.1693420410156,299.3944396972656,281.8500061035156,35890.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154294490814209,1.0,0.0,0.0,3.650455713272095,3.650479555130005,8.891753964235249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5035.4990234375,0.0,1532.8544921875,1895.4371337890625,0.0,2613.27978515625,0.905321717262268,1.0,0.0,3.0,1.0,0.0
12068340,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8219607472419739,0.3443942368030548,0.3126485347747803,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9433704018592834,0.5176107287406921,0.4920130968093872,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.643700122833252,0.4384759068489074,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8046563863754272,0.3224027454853058,0.3083085119724273,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7074186205863953,0.2161054015159607,0.987129807472229,284.9140319824219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2464294433594,284.9125671386719,1.0,0.5786133408546448,1.0,1.0,0.0,1.0,-3.0481321811676025,3.0481247901916504,7.46645855542738e-06,2.3527979850769043,0.8994051814079285,0.8994051814079285,0.0,155.67562866210938,164.0,30253.77734375,-0.0,2428.12158203125,1.0,281.8578491210937,283.8416442871094,290.86676025390625,292.8575134277344,313.1693420410156,299.3944396972656,282.1499938964844,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295398354530334,1.0,0.0,0.0,3.650605201721192,3.6506292819976807,8.892482696865045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4616.927734375,0.0,1533.980712890625,1895.4371337890625,0.0,2744.16259765625,0.905415177345276,1.0,0.0,3.0,1.0,0.0
12068400,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8219607472419739,0.3443942368030548,0.3126485347747803,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9433704018592834,0.5176107287406921,0.4920130968093872,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.643700122833252,0.4384759068489074,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8046563863754272,0.3224027454853058,0.3083085119724273,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7074186205863953,0.2161054015159607,0.987129807472229,284.9140319824219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2464294433594,284.9125671386719,1.0,0.5786133408546448,1.0,1.0,0.0,1.0,-3.0481321811676025,3.0481247901916504,7.46645855542738e-06,2.3527979850769043,0.8994051814079285,0.8994051814079285,0.0,155.67562866210938,164.0,30253.77734375,-0.0,2428.12158203125,1.0,281.8578491210937,283.8416442871094,290.86676025390625,292.8575134277344,313.1693420410156,299.3944396972656,282.1499938964844,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295398354530334,1.0,0.0,0.0,3.650605201721192,3.6506292819976807,8.892482696865045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4616.927734375,0.0,1533.980712890625,1895.4371337890625,0.0,2744.16259765625,0.905415177345276,1.0,0.0,3.0,1.0,0.0
12068460,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8181294798851013,0.3441694974899292,0.3122168183326721,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9378491044044496,0.5168899893760681,0.4911002814769745,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.6461411118507385,0.44444340467453,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8010950088500977,0.3227052092552185,0.3084816336631775,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7043517827987671,0.2164071202278137,0.9882846474647522,285.0950012207031,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.24371337890625,285.0965576171875,1.0,0.5812410712242126,1.0,1.0,0.0,1.0,-3.055281639099121,3.055274248123169,7.501417258026777e-06,2.35827112197876,0.9027813673019408,0.9027813673019408,0.0,158.54498291015625,167.0,29413.23828125,-0.0,2456.430908203125,1.0,282.1421813964844,284.0623779296875,290.7611083984375,292.65606689453125,313.1693420410156,299.3944396972656,281.8500061035156,35858.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183853030204773,1.0,0.0,0.0,3.6549746990203857,3.654998540878296,8.91378192591219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5038.439453125,0.0,1537.6468505859375,1895.4371337890625,0.0,2640.61669921875,0.9063080549240112,1.0,0.0,3.0,1.0,0.0
12068520,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8181294798851013,0.3441694974899292,0.3122168183326721,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950927734375,0.9378491044044496,0.5168899893760681,0.4911002814769745,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.6461411118507385,0.44444340467453,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8010950088500977,0.3227052092552185,0.3084816336631775,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.7043517827987671,0.2164071202278137,0.9882846474647522,285.0950012207031,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.24371337890625,285.0965576171875,1.0,0.5812410712242126,1.0,1.0,0.0,1.0,-3.055281639099121,3.055274248123169,7.501417258026777e-06,2.35827112197876,0.9027813673019408,0.9027813673019408,0.0,158.54498291015625,167.0,29413.23828125,-0.0,2456.430908203125,1.0,282.1421813964844,284.0623779296875,290.7611083984375,292.65606689453125,313.1693420410156,299.3944396972656,281.8500061035156,35858.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183853030204773,1.0,0.0,0.0,3.6549746990203857,3.654998540878296,8.91378192591219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5038.439453125,0.0,1537.6468505859375,1895.4371337890625,0.0,2640.61669921875,0.9063080549240112,1.0,0.0,3.0,1.0,0.0
12068580,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8141497373580933,0.3431024253368377,0.3117418587207794,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9321644902229308,0.5153625011444092,0.4901712536811828,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6472873687744141,0.4505015313625335,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7974691390991211,0.3225062787532806,0.3086647391319275,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7012359499931335,0.2163730859756469,0.9895418286323548,284.9046325683594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2317199707031,284.90313720703125,1.0,0.5839427709579468,1.0,1.0,0.0,1.0,-3.062615156173706,3.062607765197754,7.537691999459639e-06,2.3640241622924805,0.9006128907203674,0.9006128907203674,0.0,161.5608673095703,170.0,30232.46875,-0.0,2485.969482421875,1.0,281.8577880859375,283.8376159667969,290.82916259765625,292.8262634277344,313.1693420410156,299.3944396972656,281.54998779296875,36009.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5148.998046875,0.0,1539.3309326171875,1895.4371337890625,0.0,2781.0107421875,0.9064945578575134,1.0,0.0,3.0,1.0,0.0
12068640,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8141497373580933,0.3431024253368377,0.3117418587207794,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9321644902229308,0.5153625011444092,0.4901712536811828,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9990000128746032,0.6472873687744141,0.4505015313625335,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7974691390991211,0.3225062787532806,0.3086647391319275,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7012359499931335,0.2163730859756469,0.9895418286323548,284.9046325683594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2317199707031,284.90313720703125,1.0,0.5839427709579468,1.0,1.0,0.0,1.0,-3.062615156173706,3.062607765197754,7.537691999459639e-06,2.3640241622924805,0.9006128907203674,0.9006128907203674,0.0,161.5608673095703,170.0,30232.46875,-0.0,2485.969482421875,1.0,281.8577880859375,283.8376159667969,290.82916259765625,292.8262634277344,313.1693420410156,299.3944396972656,281.54998779296875,36009.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334956765174866,1.0,0.0,0.0,3.6554672718048096,3.655491352081299,8.916185834095813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5148.998046875,0.0,1539.3309326171875,1895.4371337890625,0.0,2781.0107421875,0.9064945578575134,1.0,0.0,3.0,1.0,0.0
12068700,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7580871582031,0.8109726309776306,0.3421197831630707,0.311087965965271,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.927868664264679,0.5141140818595886,0.4892490208148956,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.9987964034080504,0.6470866203308105,0.4528198838233948,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7945438623428345,0.3220524191856384,0.308440625667572,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.6986342668533325,0.2160702049732208,0.9890387654304504,284.7566833496094,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.22052001953125,284.7480163574219,1.0,0.58509361743927,1.0,1.0,0.0,1.0,-3.062643527984619,3.062635898590088,7.538088993896963e-06,2.36415433883667,0.897891104221344,0.897891104221344,0.0,163.57461547851562,170.0,31031.703125,-0.0,2496.5361328125,1.0,281.6011047363281,283.65093994140625,290.8623962402344,292.9673156738281,313.1693420410156,299.3944396972656,281.54998779296875,36134.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456608057022095,1.0,0.0,0.0,3.652669668197632,3.652693748474121,8.902543413569219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4995.45849609375,0.0,1537.14794921875,1895.4371337890625,0.0,2894.647216796875,0.905914843082428,1.0,0.0,3.0,1.0,0.0
12068760,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022399902344,0.8066309094429016,0.3409178256988525,0.3101668357849121,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70184326171875,0.9222128391265868,0.5126135349273682,0.4880194664001465,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.9955958724021912,0.6468092799186707,0.4527968168258667,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7905621528625488,0.3213949501514435,0.3079942464828491,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.6950305700302124,0.2155863791704177,0.9876880049705504,284.7019348144531,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.20819091796875,284.7001342773437,1.0,0.5859197378158569,1.0,1.0,0.0,1.0,-3.057875156402588,3.0578675270080566,7.51475681681768e-06,2.360524892807007,0.895643949508667,0.895643949508667,0.0,166.0980987548828,173.0,31052.328125,-0.0,2500.68408203125,1.0,281.55816650390625,283.5965576171875,290.8265991210937,292.89434814453125,313.1693420410156,299.3944396972656,281.8500061035156,36244.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522027730941772,1.0,0.0,0.0,3.647134780883789,3.6471588611602783,8.875584285306104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4668.89306640625,0.0,1531.8099365234375,1895.4371337890625,0.0,2955.90673828125,0.9047855734825134,1.0,0.0,3.0,1.0,0.0
12068820,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8006135821342468,0.3399872183799743,0.3090439736843109,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.91447776556015,0.5110543370246887,0.4862521290779114,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9914999008178712,0.6488243937492371,0.4537465572357178,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.785159707069397,0.3209854066371918,0.3074615895748138,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6900510787963867,0.2152276337146759,0.9857962727546692,284.8691101074219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2036437988281,284.8701477050781,1.0,0.5873955488204956,1.0,1.0,0.0,1.0,-3.05261492729187,3.052607297897339,7.488479695894057e-06,2.356276750564575,0.8959307074546814,0.8959307074546814,0.0,169.7561492919922,176.0,30036.74609375,-0.0,2509.807373046875,1.0,281.8421325683594,283.8110046386719,290.6792297363281,292.6224670410156,313.1693420410156,299.3944396972656,282.1499938964844,36139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373014330863953,1.0,0.0,0.0,3.641135931015015,3.641160011291504,8.846410537444171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4542.2333984375,0.0,1524.3714599609375,1895.4371337890625,0.0,2816.512939453125,0.903401792049408,1.0,0.0,3.0,1.0,0.0
12068880,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8006135821342468,0.3399872183799743,0.3090439736843109,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.91447776556015,0.5110543370246887,0.4862521290779114,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9914999008178712,0.6488243937492371,0.4537465572357178,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.785159707069397,0.3209854066371918,0.3074615895748138,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6900510787963867,0.2152276337146759,0.9857962727546692,284.8691101074219,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2036437988281,284.8701477050781,1.0,0.5873955488204956,1.0,1.0,0.0,1.0,-3.05261492729187,3.052607297897339,7.488479695894057e-06,2.356276750564575,0.8959307074546814,0.8959307074546814,0.0,169.7561492919922,176.0,30036.74609375,-0.0,2509.807373046875,1.0,281.8421325683594,283.8110046386719,290.6792297363281,292.6224670410156,313.1693420410156,299.3944396972656,282.1499938964844,36139.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373014330863953,1.0,0.0,0.0,3.641135931015015,3.641160011291504,8.846410537444171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4542.2333984375,0.0,1524.3714599609375,1895.4371337890625,0.0,2816.512939453125,0.903401792049408,1.0,0.0,3.0,1.0,0.0
12068940,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.798438549041748,0.3404274582862854,0.3092497289180755,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.911315381526947,0.5109875798225403,0.4859574735164642,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9906964898109436,0.6527632474899292,0.456256628036499,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7832700610160828,0.3216632306575775,0.3079399764537811,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6883755326271057,0.2157523036003112,0.9875496625900269,285.0841064453125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2153015136719,285.086181640625,1.0,0.5893700122833252,1.0,1.0,0.0,1.0,-3.0581986904144287,3.058191061019897,7.5156253842578735e-06,2.360471248626709,0.8994730114936829,0.8994730114936829,0.0,171.85195922851562,179.0,29250.6640625,-0.0,2531.332763671875,1.0,282.1416931152344,284.0578308105469,290.62530517578125,292.491455078125,313.1693420410156,299.3944396972656,282.45001220703125,35913.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164193630218506,1.0,0.0,0.0,3.643531560897827,3.643555402755737,8.858054343363619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4469.93603515625,0.0,1525.338623046875,1895.4371337890625,0.0,2622.429931640625,0.90379136800766,1.0,0.0,3.0,1.0,0.0
12069000,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.798438549041748,0.3404274582862854,0.3092497289180755,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.911315381526947,0.5109875798225403,0.4859574735164642,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.9906964898109436,0.6527632474899292,0.456256628036499,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.7832700610160828,0.3216632306575775,0.3079399764537811,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6883755326271057,0.2157523036003112,0.9875496625900269,285.0841064453125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2153015136719,285.086181640625,1.0,0.5893700122833252,1.0,1.0,0.0,1.0,-3.0581986904144287,3.058191061019897,7.5156253842578735e-06,2.360471248626709,0.8994730114936829,0.8994730114936829,0.0,171.85195922851562,179.0,29250.6640625,-0.0,2531.332763671875,1.0,282.1416931152344,284.0578308105469,290.62530517578125,292.491455078125,313.1693420410156,299.3944396972656,282.45001220703125,35913.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164193630218506,1.0,0.0,0.0,3.643531560897827,3.643555402755737,8.858054343363619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4469.93603515625,0.0,1525.338623046875,1895.4371337890625,0.0,2622.429931640625,0.90379136800766,1.0,0.0,3.0,1.0,0.0
12069060,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.7979037761688232,0.3416149616241455,0.3102125823497772,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.910044491291046,0.5118076205253601,0.4865914583206177,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.9912365674972534,0.6576368808746338,0.4595214426517486,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.7829629182815552,0.323057472705841,0.3091475963592529,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6883258819580078,0.2169276922941208,0.9923600554466248,285.31219482421875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.234130859375,285.3138427734375,1.0,0.592035174369812,1.0,1.0,0.0,1.0,-3.0712716579437256,3.071264266967773,7.579917564726202e-06,2.3705196380615234,0.9061977863311768,0.9061977863311768,0.0,173.50006103515625,182.0,28627.103515625,-0.0,2564.928466796875,1.0,282.4417724609375,284.3097229003906,290.61724853515625,292.4342346191406,313.1693420410156,299.3944396972656,282.1499938964844,35633.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992144227027893,1.0,0.0,0.0,3.656414747238159,3.656438589096069,8.920807772483386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4931.9580078125,0.0,1537.5712890625,1895.4371337890625,0.0,2464.24462890625,0.9064844250679016,1.0,0.0,3.0,1.0,0.0
12069120,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.7979037761688232,0.3416149616241455,0.3102125823497772,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.910044491291046,0.5118076205253601,0.4865914583206177,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.9912365674972534,0.6576368808746338,0.4595214426517486,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118591308594,0.7829629182815552,0.323057472705841,0.3091475963592529,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6883258819580078,0.2169276922941208,0.9923600554466248,285.31219482421875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.234130859375,285.3138427734375,1.0,0.592035174369812,1.0,1.0,0.0,1.0,-3.0712716579437256,3.071264266967773,7.579917564726202e-06,2.3705196380615234,0.9061977863311768,0.9061977863311768,0.0,173.50006103515625,182.0,28627.103515625,-0.0,2564.928466796875,1.0,282.4417724609375,284.3097229003906,290.61724853515625,292.4342346191406,313.1693420410156,299.3944396972656,282.1499938964844,35633.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992144227027893,1.0,0.0,0.0,3.656414747238159,3.656438589096069,8.920807772483386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4931.9580078125,0.0,1537.5712890625,1895.4371337890625,0.0,2464.24462890625,0.9064844250679016,1.0,0.0,3.0,1.0,0.0
12069180,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7949365973472595,0.3411172330379486,0.3104103505611419,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9061886072158812,0.5109937191009521,0.4865081906318664,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9895630478858948,0.6601137518882751,0.4618818163871765,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7806175947189331,0.3234237134456634,0.3099852502346039,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.6865243911743164,0.2174431085586547,0.9964760541915894,285.10418701171875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23223876953125,285.1025085449219,1.0,0.5948512554168701,1.0,1.0,0.0,1.0,-3.080218553543091,3.08021092414856,7.624666068295482e-06,2.377643346786499,0.9065702557563782,0.9065702557563782,0.0,176.46043395996094,185.0,29359.73046875,-0.0,2597.6806640625,1.0,282.15771484375,284.07501220703125,290.7315368652344,292.6678161621094,313.1693420410156,299.3944396972656,281.8500061035156,35754.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183391690254211,1.0,0.0,0.0,3.6664879322052,3.6665120124816895,8.970027920440771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5048.56591796875,0.0,1549.74072265625,1895.4371337890625,0.0,2640.189697265625,0.908787488937378,1.0,0.0,3.0,1.0,0.0
12069240,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7949365973472595,0.3411172330379486,0.3104103505611419,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.9061886072158812,0.5109937191009521,0.4865081906318664,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9895630478858948,0.6601137518882751,0.4618818163871765,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.7806175947189331,0.3234237134456634,0.3099852502346039,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.6865243911743164,0.2174431085586547,0.9964760541915894,285.10418701171875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.23223876953125,285.1025085449219,1.0,0.5948512554168701,1.0,1.0,0.0,1.0,-3.080218553543091,3.08021092414856,7.624666068295482e-06,2.377643346786499,0.9065702557563782,0.9065702557563782,0.0,176.46043395996094,185.0,29359.73046875,-0.0,2597.6806640625,1.0,282.15771484375,284.07501220703125,290.7315368652344,292.6678161621094,313.1693420410156,299.3944396972656,281.8500061035156,35754.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183391690254211,1.0,0.0,0.0,3.6664879322052,3.6665120124816895,8.970027920440771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5048.56591796875,0.0,1549.74072265625,1895.4371337890625,0.0,2640.189697265625,0.908787488937378,1.0,0.0,3.0,1.0,0.0
12069300,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7919622659683228,0.3402215242385864,0.3098942637443542,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.902780294418335,0.5098861455917358,0.4857876896858215,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.987397849559784,0.6605153679847717,0.4624309539794922,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.778111457824707,0.3230887949466705,0.3099279403686523,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.6843554973602295,0.2172897309064865,0.9968488812446594,284.9315490722656,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.224365234375,284.92156982421875,1.0,0.5959851741790771,1.0,1.0,0.0,1.0,-3.079777717590332,3.079770088195801,7.62265381126781e-06,2.3773741722106934,0.9047713875770568,0.9047713875770568,0.0,178.57113647460938,185.0,29994.484375,-0.0,2607.913330078125,1.0,281.9007263183594,283.8758239746094,290.7687072753906,292.8132629394531,313.1693420410156,299.3944396972656,281.8500061035156,35881.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326009511947632,1.0,0.0,0.0,3.668458223342896,3.6684823036193848,8.979671406450507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4890.49462890625,0.0,1552.908447265625,1895.4371337890625,0.0,2772.671142578125,0.9092702865600586,1.0,0.0,3.0,1.0,0.0
12069360,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.7882396578788757,0.3390398323535919,0.3090066313743591,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8986835479736328,0.5084456205368042,0.4846372306346893,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9845041036605836,0.660563588142395,0.4625989496707916,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.774925708770752,0.3224826455116272,0.3095495700836181,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.6815056204795837,0.2168979197740554,0.9959909915924072,284.8695068359375,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.213623046875,284.8675537109375,1.0,0.5968606472015381,1.0,1.0,0.0,1.0,-3.0760481357574463,3.076040506362915,7.604315669595962e-06,2.374542236328125,0.9035600423812866,0.9035600423812866,0.0,180.96632385253903,188.0,30002.67578125,-0.0,2613.264404296875,1.0,281.85797119140625,283.8168029785156,290.7286376953125,292.7346496582031,313.1693420410156,299.3944396972656,281.54998779296875,35991.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403283953666687,1.0,0.0,0.0,3.6676025390625,3.667626619338989,8.975482614914654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5110.294921875,0.0,1552.7784423828125,1895.4371337890625,0.0,2844.78369140625,0.9091898798942566,1.0,0.0,3.0,1.0,0.0
12069420,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7806901931762695,0.3363469541072845,0.3068926930427551,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.8903881311416626,0.5051273107528687,0.4818664193153381,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9783973693847656,0.6602247357368469,0.4626178741455078,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.7683946490287781,0.3208698332309723,0.3083604872226715,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.6754869222640991,0.2157198190689087,0.9922714829444884,284.653564453125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1907043457031,284.6516418457031,1.0,0.5980174541473389,1.0,1.0,0.0,1.0,-3.064302682876587,3.0642952919006348,7.546404503955273e-06,2.365496158599853,0.8978086709976196,0.8978086709976196,0.0,185.63397216796875,191.0,30712.88671875,-0.0,2614.98828125,1.0,281.5581359863281,283.5681457519531,290.6852111816406,292.7395324707031,313.1693420410156,299.3944396972656,281.8500061035156,36269.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567709922790527,1.0,0.0,0.0,3.658334732055664,3.658358812332153,8.930178978516778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4614.6259765625,0.0,1544.482666015625,1895.4371337890625,0.0,2998.724853515625,0.907303273677826,1.0,0.0,3.0,1.0,0.0
12069480,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65386962890625,0.7806901931762695,0.3363469541072845,0.3068926930427551,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.8903881311416626,0.5051273107528687,0.4818664193153381,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532897949219,0.9783973693847656,0.6602247357368469,0.4626178741455078,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539306640625,0.7683946490287781,0.3208698332309723,0.3083604872226715,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.6754869222640991,0.2157198190689087,0.9922714829444884,284.653564453125,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.1907043457031,284.6516418457031,1.0,0.5980174541473389,1.0,1.0,0.0,1.0,-3.064302682876587,3.0642952919006348,7.546404503955273e-06,2.365496158599853,0.8978086709976196,0.8978086709976196,0.0,185.63397216796875,191.0,30712.88671875,-0.0,2614.98828125,1.0,281.5581359863281,283.5681457519531,290.6852111816406,292.7395324707031,313.1693420410156,299.3944396972656,281.8500061035156,36269.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567709922790527,1.0,0.0,0.0,3.658334732055664,3.658358812332153,8.930178978516778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4614.6259765625,0.0,1544.482666015625,1895.4371337890625,0.0,2998.724853515625,0.907303273677826,1.0,0.0,3.0,1.0,0.0
