time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069540,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7757045030593872,0.3352150619029999,0.3055194318294525,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.884713351726532,0.5033224821090698,0.4797891974449157,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9746371507644652,0.6620468497276306,0.4634653627872467,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.764029324054718,0.3202050626277923,0.3075208365917206,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.6713394522666931,0.2151498049497604,0.989183247089386,284.8326416015625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1860046386719,284.8340148925781,1.0,0.598934531211853,1.0,1.0,0.0,1.0,-3.056436777114868,3.056429386138916,7.507221653213492e-06,2.359217882156372,0.8976674675941467,0.8976674675941467,0.0,188.90122985839844,194.0,29767.765625,-0.0,2616.87109375,1.0,281.8421936035156,283.787841796875,290.5322265625,292.4557189941406,313.1693420410156,299.3944396972656,282.1499938964844,36176.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386662006378174,1.0,0.0,0.0,3.6508572101593018,3.650881290435791,8.893710514712438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4490.30126953125,0.0,1535.443603515625,1895.4371337890625,0.0,2829.256103515625,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12069600,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7757045030593872,0.3352150619029999,0.3055194318294525,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.884713351726532,0.5033224821090698,0.4797891974449157,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.9746371507644652,0.6620468497276306,0.4634653627872467,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.764029324054718,0.3202050626277923,0.3075208365917206,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.6713394522666931,0.2151498049497604,0.989183247089386,284.8326416015625,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1860046386719,284.8340148925781,1.0,0.598934531211853,1.0,1.0,0.0,1.0,-3.056436777114868,3.056429386138916,7.507221653213492e-06,2.359217882156372,0.8976674675941467,0.8976674675941467,0.0,188.90122985839844,194.0,29767.765625,-0.0,2616.87109375,1.0,281.8421936035156,283.787841796875,290.5322265625,292.4557189941406,313.1693420410156,299.3944396972656,282.1499938964844,36176.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386662006378174,1.0,0.0,0.0,3.6508572101593018,3.650881290435791,8.893710514712438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4490.30126953125,0.0,1535.443603515625,1895.4371337890625,0.0,2829.256103515625,0.9056010246276855,1.0,0.0,3.0,1.0,0.0
12069660,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7742456793785095,0.3356248438358307,0.305666446685791,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.882652759552002,0.5032075643539429,0.4794099330902099,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9743525981903076,0.6657890677452087,0.4658377468585968,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.762798011302948,0.3208015263080597,0.3078821003437042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6702163815498352,0.2156025171279907,0.9904398322105408,285.0585021972656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1979675292969,285.06011962890625,1.0,0.6005371809005737,1.0,1.0,0.0,1.0,-3.060943603515625,3.0609359741210938,7.529096365033183e-06,2.362578630447388,0.9009896516799928,0.9009896516799928,0.0,190.622299194336,197.0,29052.86328125,-0.0,2634.573486328125,1.0,282.14178466796875,284.0397644042969,290.4866027832031,292.3359375,313.1693420410156,299.3944396972656,281.8500061035156,35947.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816428542137146,1.0,0.0,0.0,3.65203857421875,3.6520626544952393,8.899467047740472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4944.19091796875,0.0,1535.047119140625,1895.4371337890625,0.0,2622.514404296875,0.9057177901268004,1.0,0.0,3.0,1.0,0.0
12069720,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7742456793785095,0.3356248438358307,0.305666446685791,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.882652759552002,0.5032075643539429,0.4794099330902099,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9743525981903076,0.6657890677452087,0.4658377468585968,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.762798011302948,0.3208015263080597,0.3078821003437042,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6702163815498352,0.2156025171279907,0.9904398322105408,285.0585021972656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1979675292969,285.06011962890625,1.0,0.6005371809005737,1.0,1.0,0.0,1.0,-3.060943603515625,3.0609359741210938,7.529096365033183e-06,2.362578630447388,0.9009896516799928,0.9009896516799928,0.0,190.622299194336,197.0,29052.86328125,-0.0,2634.573486328125,1.0,282.14178466796875,284.0397644042969,290.4866027832031,292.3359375,313.1693420410156,299.3944396972656,281.8500061035156,35947.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816428542137146,1.0,0.0,0.0,3.65203857421875,3.6520626544952393,8.899467047740472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4944.19091796875,0.0,1535.047119140625,1895.4371337890625,0.0,2622.514404296875,0.9057177901268004,1.0,0.0,3.0,1.0,0.0
12069780,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.771506130695343,0.3346736133098602,0.305400937795639,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8793389797210693,0.5018376708030701,0.4787320792675018,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9725319743156432,0.66739422082901,0.4675696790218353,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7606261968612671,0.3206682205200195,0.3081889748573303,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6683729887008667,0.2156461924314499,0.9921873211860656,284.85125732421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1943054199219,284.8495788574219,1.0,0.6024618744850159,1.0,1.0,0.0,1.0,-3.0643749237060547,3.0643672943115234,7.546421784354607e-06,2.3654098510742188,0.8979939222335815,0.8979939222335815,0.0,193.273178100586,200.0,29722.865234375,-0.0,2655.073486328125,1.0,281.8577880859375,283.8077697753906,290.5982360839844,292.5552062988281,313.1693420410156,299.3944396972656,282.1499938964844,36102.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83026123046875,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885658644430805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4521.71337890625,0.0,1533.0489501953125,1895.4371337890625,0.0,2750.87744140625,0.9051575660705566,1.0,0.0,3.0,1.0,0.0
12069840,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.771506130695343,0.3346736133098602,0.305400937795639,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8793389797210693,0.5018376708030701,0.4787320792675018,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9725319743156432,0.66739422082901,0.4675696790218353,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7606261968612671,0.3206682205200195,0.3081889748573303,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6683729887008667,0.2156461924314499,0.9921873211860656,284.85125732421875,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1943054199219,284.8495788574219,1.0,0.6024618744850159,1.0,1.0,0.0,1.0,-3.0643749237060547,3.0643672943115234,7.546421784354607e-06,2.3654098510742188,0.8979939222335815,0.8979939222335815,0.0,193.273178100586,200.0,29722.865234375,-0.0,2655.073486328125,1.0,281.8577880859375,283.8077697753906,290.5982360839844,292.5552062988281,313.1693420410156,299.3944396972656,282.1499938964844,36102.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83026123046875,1.0,0.0,0.0,3.649204254150391,3.64922833442688,8.885658644430805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4521.71337890625,0.0,1533.0489501953125,1895.4371337890625,0.0,2750.87744140625,0.9051575660705566,1.0,0.0,3.0,1.0,0.0
12069900,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7693477272987366,0.3342822790145874,0.3048954010009765,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8768830895423889,0.5011995434761047,0.4779842495918274,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9707657098770142,0.6683822274208069,0.4680414497852325,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7588523030281067,0.320595920085907,0.3080568015575409,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6667896509170532,0.2156349569559097,0.9920658469200134,285.0,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.193115234375,285.0090637207031,1.0,0.6032856106758118,1.0,1.0,0.0,1.0,-3.0631263256073,3.063118696212769,7.540163551311707e-06,2.364400148391724,0.8997467160224915,0.8997467160224915,0.0,194.982650756836,200.0,29057.1484375,-0.0,2661.581787109375,1.0,282.1012878417969,283.98504638671875,290.5114440917969,292.3477478027344,313.1693420410156,299.3944396972656,282.1499938964844,36014.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232341408729553,1.0,0.0,0.0,3.64878249168396,3.648806571960449,8.883604891707364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4633.2294921875,0.0,1531.9222412109375,1895.4371337890625,0.0,2685.557373046875,0.9050652980804444,1.0,0.0,3.0,1.0,0.0
12069960,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7682033777236938,0.3343425691127777,0.304846853017807,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8754372596740723,0.501017689704895,0.4777015447616577,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9700849652290344,0.6699751615524292,0.4690327048301697,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7579181790351868,0.3208376765251159,0.3082172274589538,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6659829616546631,0.2158575057983398,0.9928624033927916,285.0536804199219,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.19708251953125,285.0550842285156,1.0,0.6042407751083374,1.0,1.0,0.0,1.0,-3.0650644302368164,3.065056800842285,7.549562269559827e-06,2.365834951400757,0.9010259509086608,0.9010259509086608,0.0,196.2010498046875,203.0,28996.2265625,-0.0,2671.73291015625,1.0,282.1423034667969,284.03741455078125,290.495361328125,292.3605651855469,313.1693420410156,299.3944396972656,281.8500061035156,35924.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186918497085571,1.0,0.0,0.0,3.651071548461914,3.6510956287384033,8.894754728316911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4943.712890625,0.0,1533.792236328125,1895.4371337890625,0.0,2643.45458984375,0.9054810404777528,1.0,0.0,3.0,1.0,0.0
12070020,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7648106217384338,0.3331122994422912,0.3042773306369781,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8714489340782166,0.4993369877338409,0.4766800701618194,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9673621654510498,0.6710832118988037,0.4703633785247803,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7551587224006653,0.3204633593559265,0.3082799911499023,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6635781526565552,0.2157190889120102,0.9938164949417114,284.8436584472656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19000244140625,284.8418884277344,1.0,0.6061128973960876,1.0,1.0,0.0,1.0,-3.065985918045044,3.065978527069092,7.554486728622578e-06,2.366707324981689,0.8979067206382751,0.8979067206382751,0.0,199.33660888671875,206.0,29644.8203125,-0.0,2689.921875,1.0,281.8578186035156,283.8031311035156,290.56524658203125,292.5265197753906,313.1693420410156,299.3944396972656,282.1499938964844,36095.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337138891220093,1.0,0.0,0.0,3.6485204696655273,3.6485443115234375,8.882328756953939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4509.44140625,0.0,1532.2335205078125,1895.4371337890625,0.0,2783.044677734375,0.9049975872039796,1.0,0.0,3.0,1.0,0.0
12070080,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7648106217384338,0.3331122994422912,0.3042773306369781,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8714489340782166,0.4993369877338409,0.4766800701618194,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.9673621654510498,0.6710832118988037,0.4703633785247803,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7551587224006653,0.3204633593559265,0.3082799911499023,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6635781526565552,0.2157190889120102,0.9938164949417114,284.8436584472656,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19000244140625,284.8418884277344,1.0,0.6061128973960876,1.0,1.0,0.0,1.0,-3.065985918045044,3.065978527069092,7.554486728622578e-06,2.366707324981689,0.8979067206382751,0.8979067206382751,0.0,199.33660888671875,206.0,29644.8203125,-0.0,2689.921875,1.0,281.8578186035156,283.8031311035156,290.56524658203125,292.5265197753906,313.1693420410156,299.3944396972656,282.1499938964844,36095.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337138891220093,1.0,0.0,0.0,3.6485204696655273,3.6485443115234375,8.882328756953939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4509.44140625,0.0,1532.2335205078125,1895.4371337890625,0.0,2783.044677734375,0.9049975872039796,1.0,0.0,3.0,1.0,0.0
12070140,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7614126205444336,0.3326554298400879,0.3035964667797088,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8674564957618713,0.4983691871166229,0.4754927456378937,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9645727872848512,0.6733070015907288,0.4715811014175415,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7523417472839355,0.3204993903636932,0.3081719875335693,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6610538959503174,0.2158175408840179,0.993957221508026,285.0445861816406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1909484863281,285.04595947265625,1.0,0.6077836751937866,1.0,1.0,0.0,1.0,-3.065232753753662,3.065225124359131,7.55050677980762e-06,2.366013288497925,0.9008082151412964,0.9008082151412964,0.0,202.40673828125,209.0,28903.427734375,-0.0,2704.5107421875,1.0,282.1421813964844,284.0316162109375,290.44879150390625,292.3104248046875,313.1693420410156,299.3944396972656,281.8500061035156,35926.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820685863494873,1.0,0.0,0.0,3.650315046310425,3.650338888168335,8.891069001037977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4925.7548828125,0.0,1532.9683837890625,1895.4371337890625,0.0,2661.924560546875,0.9053125381469728,1.0,0.0,3.0,1.0,0.0
12070200,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7614126205444336,0.3326554298400879,0.3035964667797088,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8674564957618713,0.4983691871166229,0.4754927456378937,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9645727872848512,0.6733070015907288,0.4715811014175415,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7523417472839355,0.3204993903636932,0.3081719875335693,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.6610538959503174,0.2158175408840179,0.993957221508026,285.0445861816406,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1909484863281,285.04595947265625,1.0,0.6077836751937866,1.0,1.0,0.0,1.0,-3.065232753753662,3.065225124359131,7.55050677980762e-06,2.366013288497925,0.9008082151412964,0.9008082151412964,0.0,202.40673828125,209.0,28903.427734375,-0.0,2704.5107421875,1.0,282.1421813964844,284.0316162109375,290.44879150390625,292.3104248046875,313.1693420410156,299.3944396972656,281.8500061035156,35926.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820685863494873,1.0,0.0,0.0,3.650315046310425,3.650338888168335,8.891069001037977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4925.7548828125,0.0,1532.9683837890625,1895.4371337890625,0.0,2661.924560546875,0.9053125381469728,1.0,0.0,3.0,1.0,0.0
12070260,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7580914497375488,0.3313493728637695,0.3029531836509704,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8635607957839966,0.4966037273406982,0.4743824601173401,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.961616039276123,0.673969030380249,0.4726210832595825,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7496227622032166,0.3200312256813049,0.3081420361995697,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6586652398109436,0.2156054824590683,0.9945586919784546,284.833740234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1824645996094,284.8319396972656,1.0,0.609534502029419,1.0,1.0,0.0,1.0,-3.0650737285614014,3.06506609916687,7.550112968601752e-06,2.366054058074951,0.8975518345832825,0.8975518345832825,0.0,205.579818725586,212.0,29539.201171875,-0.0,2720.781005859375,1.0,281.8578186035156,283.7968139648437,290.5181884765625,292.472412109375,313.1693420410156,299.3944396972656,282.1499938964844,36103.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342128992080688,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195227796619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4492.15478515625,0.0,1531.1239013671875,1895.4371337890625,0.0,2787.697509765625,0.904766857624054,1.0,0.0,3.0,1.0,0.0
12070320,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.7580914497375488,0.3313493728637695,0.3029531836509704,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.8635607957839966,0.4966037273406982,0.4743824601173401,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.961616039276123,0.673969030380249,0.4726210832595825,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.7496227622032166,0.3200312256813049,0.3081420361995697,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.6586652398109436,0.2156054824590683,0.9945586919784546,284.833740234375,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1824645996094,284.8319396972656,1.0,0.609534502029419,1.0,1.0,0.0,1.0,-3.0650737285614014,3.06506609916687,7.550112968601752e-06,2.366054058074951,0.8975518345832825,0.8975518345832825,0.0,205.579818725586,212.0,29539.201171875,-0.0,2720.781005859375,1.0,281.8578186035156,283.7968139648437,290.5181884765625,292.472412109375,313.1693420410156,299.3944396972656,282.1499938964844,36103.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342128992080688,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195227796619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4492.15478515625,0.0,1531.1239013671875,1895.4371337890625,0.0,2787.697509765625,0.904766857624054,1.0,0.0,3.0,1.0,0.0
12070380,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7548196911811829,0.3308284282684326,0.3022144138813019,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8597249984741211,0.4955691695213318,0.4731313586235046,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9586374759674072,0.6757782697677612,0.4735353887081146,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7469009757041931,0.319993644952774,0.3079615533351898,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6562216281890869,0.2156522125005722,0.9944538474082948,285.0338134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18212890625,285.03515625,1.0,0.6110870242118835,1.0,1.0,0.0,1.0,-3.063426733016968,3.063419342041016,7.541743798356038e-06,2.3646743297576904,0.9003037214279175,0.9003037214279175,0.0,208.64712524414065,215.0,28786.4375,-0.0,2733.58203125,1.0,282.1421813964844,284.0247497558594,290.4048156738281,292.2582397460937,313.1693420410156,299.3944396972656,281.8500061035156,35938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202646970748901,1.0,0.0,0.0,3.6488189697265625,3.648843050003052,8.883782811608398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4907.05419921875,0.0,1531.3939208984375,1895.4371337890625,0.0,2658.021484375,0.904985785484314,1.0,0.0,3.0,1.0,0.0
12070440,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7548196911811829,0.3308284282684326,0.3022144138813019,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8597249984741211,0.4955691695213318,0.4731313586235046,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9586374759674072,0.6757782697677612,0.4735353887081146,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7469009757041931,0.319993644952774,0.3079615533351898,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6562216281890869,0.2156522125005722,0.9944538474082948,285.0338134765625,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.18212890625,285.03515625,1.0,0.6110870242118835,1.0,1.0,0.0,1.0,-3.063426733016968,3.063419342041016,7.541743798356038e-06,2.3646743297576904,0.9003037214279175,0.9003037214279175,0.0,208.64712524414065,215.0,28786.4375,-0.0,2733.58203125,1.0,282.1421813964844,284.0247497558594,290.4048156738281,292.2582397460937,313.1693420410156,299.3944396972656,281.8500061035156,35938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202646970748901,1.0,0.0,0.0,3.6488189697265625,3.648843050003052,8.883782811608398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4907.05419921875,0.0,1531.3939208984375,1895.4371337890625,0.0,2658.021484375,0.904985785484314,1.0,0.0,3.0,1.0,0.0
12070500,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.753705620765686,0.3303945958614349,0.3021153807640075,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.858334481716156,0.4949085414409637,0.4728031754493713,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9577125310897828,0.6763144135475159,0.4742440581321716,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7459927797317505,0.3199062943458557,0.3080827593803406,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6554455757141113,0.2156568616628646,0.9951819777488708,284.8805847167969,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.180419921875,284.87115478515625,1.0,0.611985981464386,1.0,1.0,0.0,1.0,-3.064791202545166,3.064783811569214,7.548647772637196e-06,2.365805149078369,0.8983768820762634,0.8983768820762634,0.0,209.9520263671875,215.0,29403.380859375,-0.0,2743.09033203125,1.0,281.8987121582031,283.8447265625,290.4794006347656,292.4542236328125,313.1693420410156,299.3944396972656,281.8500061035156,36025.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828120231628418,1.0,0.0,0.0,3.648507595062256,3.648531675338745,8.882266229193192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4778.87158203125,0.0,1531.6990966796875,1895.4371337890625,0.0,2730.953857421875,0.9049129486083984,1.0,0.0,3.0,1.0,0.0
12070560,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7516632676124573,0.3294758796691894,0.3015269935131073,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8560278415679932,0.4937555193901062,0.4719724655151367,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9555938839912416,0.6761431097984314,0.4743585288524627,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7443147897720337,0.3194722235202789,0.307877629995346,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.6539514660835266,0.215402066707611,0.9948721528053284,284.8221130371094,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.17352294921875,284.8203430175781,1.0,0.612733781337738,1.0,1.0,0.0,1.0,-3.062610149383545,3.0626027584075928,7.538126737927087e-06,2.364213228225708,0.8968887329101562,0.8968887329101562,0.0,211.7905120849609,218.0,29411.455078125,-0.0,2748.386962890625,1.0,281.85772705078125,283.7894287109375,290.4776916503906,292.4230041503906,313.1693420410156,299.3944396972656,282.1499938964844,36118.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333900570869446,1.0,0.0,0.0,3.645409822463989,3.6454336643218994,8.867189080774551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4475.26611328125,0.0,1528.9554443359375,1895.4371337890625,0.0,2780.025634765625,0.9043176174163818,1.0,0.0,3.0,1.0,0.0
12070620,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7485496401786804,0.3289082050323486,0.3007453680038452,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8523848056793213,0.4926728308200836,0.4706756174564361,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9525471925735474,0.6776834726333618,0.4750803709030151,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7417251467704773,0.3193902969360351,0.3076530992984772,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6516316533088684,0.2154187560081482,0.9946231245994568,285.0216979980469,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1728820800781,285.02301025390625,1.0,0.6141970157623291,1.0,1.0,0.0,1.0,-3.060399055480957,3.060391664505005,7.527007255703211e-06,2.3624062538146973,0.8994755148887634,0.8994755148887634,0.0,214.8310394287109,221.0,28649.033203125,-0.0,2759.90576171875,1.0,282.14215087890625,284.0171203613281,290.36590576171875,292.2103881835937,313.1693420410156,299.3944396972656,282.45001220703125,35954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191877007484436,1.0,0.0,0.0,3.6461493968963614,3.646173477172852,8.870788406056818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4373.0224609375,0.0,1528.5517578125,1895.4371337890625,0.0,2648.045654296875,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12070680,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7485496401786804,0.3289082050323486,0.3007453680038452,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8523848056793213,0.4926728308200836,0.4706756174564361,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9525471925735474,0.6776834726333618,0.4750803709030151,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7417251467704773,0.3193902969360351,0.3076530992984772,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6516316533088684,0.2154187560081482,0.9946231245994568,285.0216979980469,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1728820800781,285.02301025390625,1.0,0.6141970157623291,1.0,1.0,0.0,1.0,-3.060399055480957,3.060391664505005,7.527007255703211e-06,2.3624062538146973,0.8994755148887634,0.8994755148887634,0.0,214.8310394287109,221.0,28649.033203125,-0.0,2759.90576171875,1.0,282.14215087890625,284.0171203613281,290.36590576171875,292.2103881835937,313.1693420410156,299.3944396972656,282.45001220703125,35954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191877007484436,1.0,0.0,0.0,3.6461493968963614,3.646173477172852,8.870788406056818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4373.0224609375,0.0,1528.5517578125,1895.4371337890625,0.0,2648.045654296875,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12070740,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.747637152671814,0.3295722007751465,0.3011803030967712,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.850949227809906,0.4929111301898956,0.4707043766975403,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.952172875404358,0.6808072924613953,0.4770776629447937,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.7410316467285156,0.3202825486660003,0.3083569705486297,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.6511589884757996,0.216220885515213,0.9977081418037416,285.2444152832031,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1844482421875,285.2458801269531,1.0,0.616232693195343,1.0,1.0,0.0,1.0,-3.067904233932495,3.067896604537964,7.56389090383891e-06,2.368166446685791,0.9052577018737792,0.9052577018737792,0.0,216.7555694580078,224.0,27946.029296875,-0.0,2784.861328125,1.0,282.4418029785156,284.265380859375,290.3250427246094,292.1052551269531,313.1693420410156,299.3944396972656,282.1499938964844,35702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006105422973633,1.0,0.0,0.0,3.656487464904785,3.6565115451812735,8.921163043851266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4814.3486328125,0.0,1538.1690673828125,1895.4371337890625,0.0,2477.008544921875,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12070800,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.244140625,0.747637152671814,0.3295722007751465,0.3011803030967712,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444763183594,0.850949227809906,0.4929111301898956,0.4707043766975403,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2446594238281,0.952172875404358,0.6808072924613953,0.4770776629447937,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441101074219,0.7410316467285156,0.3202825486660003,0.3083569705486297,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.6511589884757996,0.216220885515213,0.9977081418037416,285.2444152832031,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1844482421875,285.2458801269531,1.0,0.616232693195343,1.0,1.0,0.0,1.0,-3.067904233932495,3.067896604537964,7.56389090383891e-06,2.368166446685791,0.9052577018737792,0.9052577018737792,0.0,216.7555694580078,224.0,27946.029296875,-0.0,2784.861328125,1.0,282.4418029785156,284.265380859375,290.3250427246094,292.1052551269531,313.1693420410156,299.3944396972656,282.1499938964844,35702.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006105422973633,1.0,0.0,0.0,3.656487464904785,3.6565115451812735,8.921163043851266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4814.3486328125,0.0,1538.1690673828125,1895.4371337890625,0.0,2477.008544921875,0.906545341014862,1.0,0.0,3.0,1.0,0.0
12070860,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7452552318572998,0.3285765945911407,0.3009747266769409,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8480697274208069,0.4915688633918762,0.47016042470932,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9497112035751344,0.6813549995422363,0.4781877696514129,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7391480803489685,0.3201005458831787,0.3087342977523803,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6496405005455017,0.2162723690271377,1.0000544786453247,285.0321655273437,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1784973144531,285.0302429199219,1.0,0.6183778643608093,1.0,1.0,0.0,1.0,-3.0716300010681152,3.071622371673584,7.582956641272176e-06,2.371328353881836,0.904641568660736,0.904641568660736,0.0,219.84815979003903,212.0,28611.6015625,-0.0,2808.470703125,1.0,282.15771484375,284.0280456542969,290.4359436035156,292.32470703125,313.1693420410156,299.3944396972656,281.8500061035156,35841.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170434236526489,1.0,0.0,0.0,3.6633479595184326,3.663372039794922,8.954670533967146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4925.4033203125,0.0,1546.8782958984375,1895.4371337890625,0.0,2628.20068359375,0.9081424474716188,1.0,0.0,3.0,1.0,0.0
12070920,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7452552318572998,0.3285765945911407,0.3009747266769409,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8480697274208069,0.4915688633918762,0.47016042470932,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9497112035751344,0.6813549995422363,0.4781877696514129,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7391480803489685,0.3201005458831787,0.3087342977523803,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6496405005455017,0.2162723690271377,1.0000544786453247,285.0321655273437,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1784973144531,285.0302429199219,1.0,0.6183778643608093,1.0,1.0,0.0,1.0,-3.0716300010681152,3.071622371673584,7.582956641272176e-06,2.371328353881836,0.904641568660736,0.904641568660736,0.0,219.84815979003903,212.0,28611.6015625,-0.0,2808.470703125,1.0,282.15771484375,284.0280456542969,290.4359436035156,292.32470703125,313.1693420410156,299.3944396972656,281.8500061035156,35841.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170434236526489,1.0,0.0,0.0,3.6633479595184326,3.663372039794922,8.954670533967146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4925.4033203125,0.0,1546.8782958984375,1895.4371337890625,0.0,2628.20068359375,0.9081424474716188,1.0,0.0,3.0,1.0,0.0
12070980,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.7444984316825867,0.3258467018604278,0.2987908720970154,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8476050496101379,0.4883480966091156,0.4674530327320099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9504052400588988,0.6794907450675964,0.4771930575370788,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.7390987277030945,0.3184362351894378,0.3074159026145935,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6495651602745056,0.2150588184595108,0.9956486225128174,284.7912292480469,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1562805175781,284.7889404296875,1.0,0.6152440905570984,1.0,1.0,0.0,1.0,-3.0576889514923096,3.0576815605163574,7.514841854572296e-06,2.360801935195923,0.9005495309829712,0.9005495309829712,0.0,218.01885986328125,200.0,29154.369140625,-0.0,2771.1552734375,1.0,281.85809326171875,283.765625,290.4401550292969,292.3919372558594,313.1693420410156,299.3944396972656,281.54998779296875,36096.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837208092212677,1.0,0.0,0.0,3.660611391067505,3.660635471343994,8.941297551245952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4982.60302734375,0.0,1545.7318115234375,1895.4371337890625,0.0,2815.641845703125,0.9076951146125792,1.0,0.0,3.0,1.0,0.0
12071040,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.7444984316825867,0.3258467018604278,0.2987908720970154,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.8476050496101379,0.4883480966091156,0.4674530327320099,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.9504052400588988,0.6794907450675964,0.4771930575370788,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.7390987277030945,0.3184362351894378,0.3074159026145935,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.6495651602745056,0.2150588184595108,0.9956486225128174,284.7912292480469,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1562805175781,284.7889404296875,1.0,0.6152440905570984,1.0,1.0,0.0,1.0,-3.0576889514923096,3.0576815605163574,7.514841854572296e-06,2.360801935195923,0.9005495309829712,0.9005495309829712,0.0,218.01885986328125,200.0,29154.369140625,-0.0,2771.1552734375,1.0,281.85809326171875,283.765625,290.4401550292969,292.3919372558594,313.1693420410156,299.3944396972656,281.54998779296875,36096.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837208092212677,1.0,0.0,0.0,3.660611391067505,3.660635471343994,8.941297551245952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4982.60302734375,0.0,1545.7318115234375,1895.4371337890625,0.0,2815.641845703125,0.9076951146125792,1.0,0.0,3.0,1.0,0.0
12071100,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.7448785901069641,0.3241867423057556,0.2973488271236419,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61285400390625,0.84831702709198,0.4863711595535278,0.4656632244586944,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.952024221420288,0.6781131625175476,0.4763296246528625,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61541748046875,0.7398030161857605,0.3172900080680847,0.3063728511333465,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.6501027941703796,0.2141554206609726,0.991714358329773,284.6132507324219,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1434631347656,284.6026916503906,1.0,0.6124593019485474,1.0,1.0,0.0,1.0,-3.0467865467071533,3.046779155731201,7.461496352334507e-06,2.352446794509888,0.8965756297111511,0.8965756297111511,0.0,215.5772857666016,200.0,29684.486328125,-0.0,2736.93017578125,1.0,281.6010437011719,283.5634460449219,290.4507751464844,292.49176025390625,313.1693420410156,299.3944396972656,281.54998779296875,36268.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480092287063599,1.0,0.0,0.0,3.655099391937256,3.655123472213745,8.914391287362378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4812.458984375,0.0,1540.8592529296875,1895.4371337890625,0.0,2916.628173828125,0.906535506248474,1.0,0.0,3.0,1.0,0.0
12071160,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.7454434037208557,0.3223598599433899,0.2956467568874359,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5462951660156,0.8493028879165649,0.4841862022876739,0.4635617136955261,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.9539846777915956,0.6764616370201111,0.4751517474651336,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468444824219,0.7407052516937256,0.3159664869308471,0.3050782680511474,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476379394531,0.6507699489593506,0.2130836993455886,0.9867177605628968,284.54638671875,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1298217773437,284.54400634765625,1.0,0.609024167060852,1.0,1.0,0.0,1.0,-3.033238649368286,3.033231258392334,7.395407010335475e-06,2.342037439346313,0.8931611776351929,0.8931611776351929,0.0,212.54421997070312,188.0,29594.96484375,-0.0,2694.708984375,1.0,281.55810546875,283.5020446777344,290.4005126953125,292.3880615234375,313.1693420410156,299.3944396972656,281.8500061035156,36417.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519286513328552,1.0,0.0,0.0,3.646037340164185,3.646061182022095,8.870242709235754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4484.65478515625,0.0,1531.8828125,1895.4371337890625,0.0,2953.338134765625,0.9046516418457032,1.0,0.0,3.0,1.0,0.0
12071220,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7499138712882996,0.3204972147941589,0.2931511700153351,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8548292517662048,0.4815491139888763,0.4602237343788147,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.962275505065918,0.6757491230964661,0.4738476276397705,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7454566955566406,0.3144634366035461,0.3029732406139374,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6547532081604004,0.2117176204919815,0.9778352975845336,284.73760986328125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1181335449219,284.7386169433594,1.0,0.6012341380119324,1.0,1.0,0.0,1.0,-3.01143479347229,3.011427640914917,7.289142104127677e-06,2.3250625133514404,0.8918399214744568,0.8918399214744568,0.0,203.6129608154297,176.0,28668.9140625,-0.0,2606.6728515625,1.0,281.84210205078125,283.72528076171875,290.2494812011719,292.1043395996094,313.1693420410156,299.3944396972656,282.1499938964844,36321.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313620090484619,1.0,0.0,0.0,3.6331634521484375,3.633187532424927,8.807713811620488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4363.185546875,0.0,1516.914794921875,1895.4371337890625,0.0,2761.12841796875,0.9017447233200072,1.0,0.0,3.0,1.0,0.0
12071280,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7499138712882996,0.3204972147941589,0.2931511700153351,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7376403808594,0.8548292517662048,0.4815491139888763,0.4602237343788147,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.962275505065918,0.6757491230964661,0.4738476276397705,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73736572265625,0.7454566955566406,0.3144634366035461,0.3029732406139374,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6547532081604004,0.2117176204919815,0.9778352975845336,284.73760986328125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1181335449219,284.7386169433594,1.0,0.6012341380119324,1.0,1.0,0.0,1.0,-3.01143479347229,3.011427640914917,7.289142104127677e-06,2.3250625133514404,0.8918399214744568,0.8918399214744568,0.0,203.6129608154297,176.0,28668.9140625,-0.0,2606.6728515625,1.0,281.84210205078125,283.72528076171875,290.2494812011719,292.1043395996094,313.1693420410156,299.3944396972656,282.1499938964844,36321.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313620090484619,1.0,0.0,0.0,3.6331634521484375,3.633187532424927,8.807713811620488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4363.185546875,0.0,1516.914794921875,1895.4371337890625,0.0,2761.12841796875,0.9017447233200072,1.0,0.0,3.0,1.0,0.0
