time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071340,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7590424418449402,0.3201701641082763,0.2921714186668396,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8653073310852051,0.4805492758750915,0.45853191614151,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9754081964492798,0.6771005392074585,0.4741815328598022,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7544645071029663,0.3141746520996094,0.3020178377628326,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6627914309501648,0.2113341838121414,0.9730449318885804,284.95562744140625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.12060546875,284.9569396972656,1.0,0.5933514833450317,1.0,1.0,0.0,1.0,-3.0017075538635254,3.0017004013061523,7.242057563416893e-06,2.317521810531616,0.8930403590202332,0.8930403590202332,0.0,192.0050201416016,164.0,27830.654296875,-0.0,2528.7421875,1.0,282.1416320800781,283.9721069335937,290.2062683105469,291.9806823730469,313.1693420410156,299.3944396972656,282.45001220703125,36132.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066011667251587,1.0,0.0,0.0,3.6276369094848633,3.627660751342773,8.780938287600293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4291.41748046875,0.0,1509.414306640625,1895.4371337890625,0.0,2531.928955078125,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12071400,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7590424418449402,0.3201701641082763,0.2921714186668396,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8653073310852051,0.4805492758750915,0.45853191614151,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9754081964492798,0.6771005392074585,0.4741815328598022,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7544645071029663,0.3141746520996094,0.3020178377628326,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6627914309501648,0.2113341838121414,0.9730449318885804,284.95562744140625,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.12060546875,284.9569396972656,1.0,0.5933514833450317,1.0,1.0,0.0,1.0,-3.0017075538635254,3.0017004013061523,7.242057563416893e-06,2.317521810531616,0.8930403590202332,0.8930403590202332,0.0,192.0050201416016,164.0,27830.654296875,-0.0,2528.7421875,1.0,282.1416320800781,283.9721069335937,290.2062683105469,291.9806823730469,313.1693420410156,299.3944396972656,282.45001220703125,36132.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066011667251587,1.0,0.0,0.0,3.6276369094848633,3.627660751342773,8.780938287600293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4291.41748046875,0.0,1509.414306640625,1895.4371337890625,0.0,2531.928955078125,0.9003840684890747,1.0,0.0,3.0,1.0,0.0
12071460,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.7649629712104797,0.3202808797359466,0.291923463344574,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.8720418214797974,0.4803627431392669,0.4579771757125854,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.9828263521194458,0.6781588792800903,0.4746095538139343,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.7602983713150024,0.3142933249473572,0.3017809391021728,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6680920720100403,0.2113791406154632,0.9716603755950928,285.12548828125,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1246032714844,285.13458251953125,1.0,0.5893428921699524,1.0,1.0,0.0,1.0,-2.99930477142334,2.999297618865967,7.230527444335166e-06,2.315692186355591,0.8953563570976257,0.8953563570976257,0.0,185.61529541015625,164.0,27136.40625,-0.0,2491.546875,1.0,282.4017639160156,284.1701965332031,290.1742248535156,291.8541564941406,313.1693420410156,299.3944396972656,282.45001220703125,35993.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925305962562561,1.0,0.0,0.0,3.628035068511963,3.628058910369873,8.782866416368051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4424.115234375,0.0,1508.81787109375,1895.4371337890625,0.0,2403.34033203125,0.9004182815551758,1.0,0.0,3.0,1.0,0.0
12071520,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7712961435317993,0.3205208480358124,0.2918992340564728,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.8791873455047607,0.4803546667098999,0.4577051103115082,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.9899575710296632,0.6793097853660583,0.4752300977706909,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7665199041366577,0.3145385682582855,0.3017427921295166,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.6737776398658752,0.2115470916032791,0.9711030721664428,285.1761169433594,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1297302246094,285.1774597167969,1.0,0.5857496857643127,1.0,1.0,0.0,1.0,-2.998976707458496,2.998969554901123,7.229034508782206e-06,2.315477132797241,0.8967710733413696,0.8967710733413696,0.0,179.52456665039062,152.0,27056.767578125,-0.0,2459.77978515625,1.0,282.44158935546875,284.2195739746094,290.2057189941406,291.9242553710937,313.1693420410156,299.3944396972656,282.75,35896.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862403392791748,1.0,0.0,0.0,3.63088059425354,3.63090443611145,8.796648671705043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4235.50634765625,0.0,1511.227783203125,1895.4371337890625,0.0,2346.345703125,0.9009478688240052,1.0,0.0,3.0,1.0,0.0
12071580,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.784658670425415,0.3212023079395294,0.2920248508453369,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8941742777824402,0.4805768728256225,0.4573867917060852,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9990000128746032,0.6822036504745483,0.4706571102142334,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7797331213951111,0.3152477145195007,0.3018979728221893,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.6858773231506348,0.212098479270935,0.9711378812789916,285.394287109375,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14215087890625,285.3949890136719,1.0,0.578149139881134,1.0,1.0,0.0,1.0,-2.99355697631836,2.9935495853424072,7.203752829809673e-06,2.3116462230682373,0.9029712080955504,0.9029712080955504,0.0,167.88194274902344,140.0,26279.70703125,-0.0,2390.23876953125,1.0,282.7416687011719,284.4632568359375,290.20928955078125,291.88250732421875,313.1693420410156,299.3944396972656,282.45001220703125,35642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770562469959259,1.0,0.0,0.0,3.64360785484314,3.64363169670105,8.85842553088878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4665.70751953125,0.0,1523.3983154296875,1895.4371337890625,0.0,2205.83447265625,0.9036178588867188,1.0,0.0,3.0,1.0,0.0
12071640,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.784658670425415,0.3212023079395294,0.2920248508453369,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.8941742777824402,0.4805768728256225,0.4573867917060852,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.9990000128746032,0.6822036504745483,0.4706571102142334,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.7797331213951111,0.3152477145195007,0.3018979728221893,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.6858773231506348,0.212098479270935,0.9711378812789916,285.394287109375,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.14215087890625,285.3949890136719,1.0,0.578149139881134,1.0,1.0,0.0,1.0,-2.99355697631836,2.9935495853424072,7.203752829809673e-06,2.3116462230682373,0.9029712080955504,0.9029712080955504,0.0,167.88194274902344,140.0,26279.70703125,-0.0,2390.23876953125,1.0,282.7416687011719,284.4632568359375,290.20928955078125,291.88250732421875,313.1693420410156,299.3944396972656,282.45001220703125,35642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770562469959259,1.0,0.0,0.0,3.64360785484314,3.64363169670105,8.85842553088878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4665.70751953125,0.0,1523.3983154296875,1895.4371337890625,0.0,2205.83447265625,0.9036178588867188,1.0,0.0,3.0,1.0,0.0
12071700,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7900324463844299,0.3209288120269775,0.2919664680957794,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.9001998901367188,0.4800943434238434,0.4571258127689361,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.9990000128746032,0.6841029524803162,0.4612838327884674,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7851403951644897,0.3152012526988983,0.3019329309463501,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.6908280849456787,0.2121117860078811,0.9712018966674804,285.2320861816406,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1467590332031,285.221435546875,1.0,0.5738135576248169,1.0,1.0,0.0,1.0,-2.981971979141236,2.9819648265838623,7.148479198804125e-06,2.30286169052124,0.9023571610450744,0.9023571610450744,0.0,163.1494903564453,140.0,26796.337890625,-0.0,2345.108642578125,1.0,282.4986877441406,284.2748107910156,290.31622314453125,292.11822509765625,313.1693420410156,299.3944396972656,282.45001220703125,35723.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819374799728394,1.0,0.0,0.0,3.6489975452423096,3.64902138710022,8.88465194748278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4550.6865234375,0.0,1529.9842529296875,1895.4371337890625,0.0,2307.55322265625,0.9048118591308594,1.0,0.0,3.0,1.0,0.0
12071760,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.794625997543335,0.3200342655181885,0.2912410199642181,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.905603289604187,0.4789589643478393,0.4561568200588226,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.9990000128746032,0.6859188079833984,0.4524305462837219,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636657714844,0.7899585962295532,0.3146724104881286,0.3014716804027557,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.6952053904533386,0.2117656767368316,0.9696109294891356,285.16314697265625,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1478271484375,285.1603698730469,1.0,0.5691039562225342,1.0,1.0,0.0,1.0,-2.966832637786865,2.966825485229492,7.076343536027707e-06,2.291285276412964,0.9019796252250672,0.9019796252250672,0.0,158.5930633544922,128.0,26711.388671875,-0.0,2294.80224609375,1.0,282.45770263671875,284.2106018066406,290.32598876953125,292.1046142578125,313.1693420410156,299.3944396972656,282.1499938964844,35823.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907972931861877,1.0,0.0,0.0,3.65139412879944,3.6514179706573486,8.896326448848413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4761.54150390625,0.0,1533.397216796875,1895.4371337890625,0.0,2387.6025390625,0.9054468870162964,1.0,0.0,3.0,1.0,0.0
12071820,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8030791282653809,0.3172720968723297,0.2887656688690185,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.91657954454422,0.4755492508411407,0.4530065655708313,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6892729997634888,0.4349552392959595,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7989898324012756,0.3126801550388336,0.2995878458023071,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7032368183135986,0.2103229761123657,0.9628531336784364,284.90625,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1447448730469,284.9031982421875,1.0,0.5586155652999878,1.0,1.0,0.0,1.0,-2.9286863803863525,2.9286794662475586,6.895921615068801e-06,2.261990547180176,0.8968611359596252,0.8968611359596252,0.0,149.5092010498047,116.0,27053.365234375,-0.0,2182.113525390625,1.0,282.158203125,283.9356689453125,290.3184509277344,292.1502990722656,313.1693420410156,299.3944396972656,282.45001220703125,36138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121362328529358,1.0,0.0,0.0,3.647340297698975,3.647364377975464,8.876584161043866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4297.33544921875,0.0,1531.2479248046875,1895.4371337890625,0.0,2582.87939453125,0.9047459959983826,1.0,0.0,3.0,1.0,0.0
12071880,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8030791282653809,0.3172720968723297,0.2887656688690185,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.91657954454422,0.4755492508411407,0.4530065655708313,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.6892729997634888,0.4349552392959595,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7989898324012756,0.3126801550388336,0.2995878458023071,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7032368183135986,0.2103229761123657,0.9628531336784364,284.90625,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1447448730469,284.9031982421875,1.0,0.5586155652999878,1.0,1.0,0.0,1.0,-2.9286863803863525,2.9286794662475586,6.895921615068801e-06,2.261990547180176,0.8968611359596252,0.8968611359596252,0.0,149.5092010498047,116.0,27053.365234375,-0.0,2182.113525390625,1.0,282.158203125,283.9356689453125,290.3184509277344,292.1502990722656,313.1693420410156,299.3944396972656,282.45001220703125,36138.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121362328529358,1.0,0.0,0.0,3.647340297698975,3.647364377975464,8.876584161043866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4297.33544921875,0.0,1531.2479248046875,1895.4371337890625,0.0,2582.87939453125,0.9047459959983826,1.0,0.0,3.0,1.0,0.0
12071940,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8138240575790405,0.3157696723937988,0.2866535484790802,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9311746954917908,0.4732426404953003,0.4500542879104614,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.6953619718551636,0.4148799777030945,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8101096749305725,0.3112681210041046,0.2976393699645996,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7129230499267578,0.2092187106609344,0.95537531375885,285.0845642089844,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.16015625,285.0848388671875,1.0,0.5470592975616455,1.0,1.0,0.0,1.0,-2.887134552001953,2.8871278762817383,6.701623078697594e-06,2.2298929691314697,0.8972170352935791,0.8972170352935791,0.0,139.5445098876953,119.0,26019.80859375,-0.0,2062.05908203125,1.0,282.4421691894531,284.1470031738281,290.1506652832031,291.8531799316406,313.1693420410156,299.3944396972656,282.75,36075.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939053773880005,1.0,0.0,0.0,3.643811225891113,3.643835067749024,8.859414606376959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4171.14892578125,0.0,1526.861328125,1895.4371337890625,0.0,2415.839599609375,0.903946816921234,1.0,0.0,3.0,1.0,0.0
12072000,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8138240575790405,0.3157696723937988,0.2866535484790802,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9311746954917908,0.4732426404953003,0.4500542879104614,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.9990000128746032,0.6953619718551636,0.4148799777030945,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8101096749305725,0.3112681210041046,0.2976393699645996,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.7129230499267578,0.2092187106609344,0.95537531375885,285.0845642089844,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.16015625,285.0848388671875,1.0,0.5470592975616455,1.0,1.0,0.0,1.0,-2.887134552001953,2.8871278762817383,6.701623078697594e-06,2.2298929691314697,0.8972170352935791,0.8972170352935791,0.0,139.5445098876953,119.0,26019.80859375,-0.0,2062.05908203125,1.0,282.4421691894531,284.1470031738281,290.1506652832031,291.8531799316406,313.1693420410156,299.3944396972656,282.75,36075.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939053773880005,1.0,0.0,0.0,3.643811225891113,3.643835067749024,8.859414606376959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4171.14892578125,0.0,1526.861328125,1895.4371337890625,0.0,2415.839599609375,0.903946816921234,1.0,0.0,3.0,1.0,0.0
12072060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8221299052238464,0.3156056702136993,0.2860710918903351,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.9424591064453124,0.4723727405071258,0.4487462937831878,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9990000128746032,0.7037538886070251,0.4009378254413605,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8183476328849792,0.3108768165111542,0.2968468368053436,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7201014161109924,0.2089724540710449,0.9523525834083556,285.2923889160156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1945495605469,285.2933349609375,1.0,0.5403527021408081,1.0,1.0,0.0,1.0,-2.863494396209717,2.863487958908081,6.591897090402199e-06,2.211442232131958,0.9001233577728271,0.9001233577728271,0.0,133.05892944335938,122.0,25109.857421875,-0.0,1991.188720703125,1.0,282.74176025390625,284.3849182128906,290.0885009765625,291.7040710449219,313.1693420410156,299.3944396972656,283.04998779296875,35908.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673817276954651,1.0,0.0,0.0,3.646649837493897,3.646673679351807,8.873223009686626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4094.781005859375,0.0,1528.759765625,1895.4371337890625,0.0,2177.623046875,0.9044751524925232,1.0,0.0,3.0,1.0,0.0
12072120,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8221299052238464,0.3156056702136993,0.2860710918903351,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.9424591064453124,0.4723727405071258,0.4487462937831878,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9990000128746032,0.7037538886070251,0.4009378254413605,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.8183476328849792,0.3108768165111542,0.2968468368053436,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7201014161109924,0.2089724540710449,0.9523525834083556,285.2923889160156,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1945495605469,285.2933349609375,1.0,0.5403527021408081,1.0,1.0,0.0,1.0,-2.863494396209717,2.863487958908081,6.591897090402199e-06,2.211442232131958,0.9001233577728271,0.9001233577728271,0.0,133.05892944335938,122.0,25109.857421875,-0.0,1991.188720703125,1.0,282.74176025390625,284.3849182128906,290.0885009765625,291.7040710449219,313.1693420410156,299.3944396972656,283.04998779296875,35908.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673817276954651,1.0,0.0,0.0,3.646649837493897,3.646673679351807,8.873223009686626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4094.781005859375,0.0,1528.759765625,1895.4371337890625,0.0,2177.623046875,0.9044751524925232,1.0,0.0,3.0,1.0,0.0
12072180,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8276881575584412,0.3159683048725128,0.286183089017868,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.9496552348136902,0.4721840023994446,0.4483118057250976,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9990000128746032,0.7118808627128601,0.3924998641014099,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.8237345814704895,0.3110335171222687,0.2967576682567596,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.7249361276626587,0.2092542052268982,0.9524986743927002,285.5076904296875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2292785644531,285.50885009765625,1.0,0.5368372201919556,1.0,1.0,0.0,1.0,-2.853023052215576,2.8530166149139404,6.54381528875092e-06,2.203373432159424,0.9054710865020752,0.9054710865020752,0.0,129.3817596435547,125.0,24308.201171875,-0.0,1956.227783203125,1.0,283.0417785644531,284.62762451171875,290.0803527832031,291.6347351074219,313.1693420410156,299.3944396972656,282.75,35695.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743847131729126,1.0,0.0,0.0,3.657400608062744,3.6574246883392334,8.925619567889953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4502.08984375,0.0,1539.1358642578125,1895.4371337890625,0.0,1972.4610595703125,0.9067381024360656,1.0,0.0,3.0,1.0,0.0
12072240,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8276881575584412,0.3159683048725128,0.286183089017868,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.9496552348136902,0.4721840023994446,0.4483118057250976,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.9990000128746032,0.7118808627128601,0.3924998641014099,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.8237345814704895,0.3110335171222687,0.2967576682567596,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.7249361276626587,0.2092542052268982,0.9524986743927002,285.5076904296875,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2292785644531,285.50885009765625,1.0,0.5368372201919556,1.0,1.0,0.0,1.0,-2.853023052215576,2.8530166149139404,6.54381528875092e-06,2.203373432159424,0.9054710865020752,0.9054710865020752,0.0,129.3817596435547,125.0,24308.201171875,-0.0,1956.227783203125,1.0,283.0417785644531,284.62762451171875,290.0803527832031,291.6347351074219,313.1693420410156,299.3944396972656,282.75,35695.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743847131729126,1.0,0.0,0.0,3.657400608062744,3.6574246883392334,8.925619567889953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4502.08984375,0.0,1539.1358642578125,1895.4371337890625,0.0,1972.4610595703125,0.9067381024360656,1.0,0.0,3.0,1.0,0.0
12072300,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.8291069865226746,0.3156042397022247,0.2861497104167938,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492736816406,0.9514169096946716,0.4715840220451355,0.4480472505092621,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.9990000128746032,0.714830756187439,0.3902957737445831,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.8251456618309021,0.3107914328575134,0.2967192828655243,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7262769341468811,0.2092013508081436,0.9528219103813172,285.3498229980469,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.237060546875,285.3389587402344,1.0,0.5359461307525635,1.0,1.0,0.0,1.0,-2.8503592014312744,2.8503527641296387,6.531801318487851e-06,2.201406478881836,0.9045016169548036,0.9045016169548036,0.0,128.4398651123047,125.0,24866.416015625,-0.0,1947.3385009765625,1.0,282.7983703613281,284.4419250488281,290.1964111328125,291.8756408691406,313.1693420410156,299.3944396972656,282.75,35783.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529868483543396,1.0,0.0,0.0,3.661609172821045,3.661633253097534,8.946172442847455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4397.00537109375,0.0,1544.49755859375,1895.4371337890625,0.0,2051.346923828125,0.90767502784729,1.0,0.0,3.0,1.0,0.0
12072360,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.8285746574401855,0.3146522343158722,0.2855055630207062,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.9507747292518616,0.4703688025474548,0.4471398293972015,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.9990000128746032,0.7166037559509277,0.3902232050895691,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.8247807621955872,0.3100967407226562,0.296242356300354,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.7260528802871704,0.2087990492582321,0.9516945481300354,285.2858581542969,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2343444824219,285.2836303710937,1.0,0.53536456823349,1.0,1.0,0.0,1.0,-2.8464813232421875,2.846474885940552,6.514278538816143e-06,2.198519229888916,0.903786838054657,0.903786838054657,0.0,128.27090454101562,143.0,24851.248046875,-0.0,1940.2607421875,1.0,282.7575988769531,284.3829040527344,290.21710205078125,291.8749389648437,313.1693420410156,299.3944396972656,282.45001220703125,35887.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608983516693115,1.0,0.0,0.0,3.6627705097198486,3.662794589996338,8.951848258220707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4606.130859375,0.0,1546.5802001953125,1895.4371337890625,0.0,2120.456787109375,0.9080369472503662,1.0,0.0,3.0,1.0,0.0
12072420,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8173960447311401,0.3118194937705993,0.2834509313106537,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9356557726860046,0.4668909311294555,0.4444150030612945,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.716161847114563,0.4046427309513092,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8140146732330322,0.3078717887401581,0.2946263551712036,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7166870832443237,0.2072442471981048,0.9469216465950012,285.0496826171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2058410644531,285.0479431152344,1.0,0.5400072932243347,1.0,1.0,0.0,1.0,-2.850372314453125,2.8503658771514893,6.53207780487719e-06,2.201514482498169,0.8982457518577576,0.8982457518577576,0.0,134.0347137451172,161.0,25466.28515625,-0.0,1974.5638427734373,1.0,282.4580993652344,284.1258544921875,290.2311096191406,291.9557800292969,313.1693420410156,299.3944396972656,282.75,36196.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838664054870605,1.0,0.0,0.0,3.656479597091675,3.656503677368164,8.92112439032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4178.951171875,0.0,1541.861328125,1895.4371337890625,0.0,2324.923095703125,0.9068325757980348,1.0,0.0,3.0,1.0,0.0
12072480,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8173960447311401,0.3118194937705993,0.2834509313106537,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9356557726860046,0.4668909311294555,0.4444150030612945,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.716161847114563,0.4046427309513092,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8140146732330322,0.3078717887401581,0.2946263551712036,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7166870832443237,0.2072442471981048,0.9469216465950012,285.0496826171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.2058410644531,285.0479431152344,1.0,0.5400072932243347,1.0,1.0,0.0,1.0,-2.850372314453125,2.8503658771514893,6.53207780487719e-06,2.201514482498169,0.8982457518577576,0.8982457518577576,0.0,134.0347137451172,161.0,25466.28515625,-0.0,1974.5638427734373,1.0,282.4580993652344,284.1258544921875,290.2311096191406,291.9557800292969,313.1693420410156,299.3944396972656,282.75,36196.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838664054870605,1.0,0.0,0.0,3.656479597091675,3.656503677368164,8.92112439032644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4178.951171875,0.0,1541.861328125,1895.4371337890625,0.0,2324.923095703125,0.9068325757980348,1.0,0.0,3.0,1.0,0.0
12072540,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8010984659194946,0.3100963532924652,0.2818470299243927,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9140035510063172,0.4644755423069,0.4420721232891083,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.7128951549530029,0.4276055097579956,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7977534532546997,0.3062868416309356,0.2931991219520569,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.7019913196563721,0.205899953842163,0.9418469071388244,285.26080322265625,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1748962402344,285.2628173828125,1.0,0.5484095215797424,1.0,1.0,0.0,1.0,-2.86539888381958,2.865392208099365,6.601235782000003e-06,2.213167428970337,0.8986250162124634,0.8986250162124634,0.0,143.97283935546875,179.0,24840.998046875,-0.0,2047.6622314453125,1.0,282.7422180175781,284.364501953125,290.0722045898437,291.69256591796875,313.1693420410156,299.3944396972656,283.04998779296875,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690064907073975,1.0,0.0,0.0,3.651569604873657,3.6515936851501465,8.897181942302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4077.200927734375,0.0,1535.73388671875,1895.4371337890625,0.0,2192.020751953125,0.9057098627090454,1.0,0.0,3.0,1.0,0.0
12072600,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8010984659194946,0.3100963532924652,0.2818470299243927,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9140035510063172,0.4644755423069,0.4420721232891083,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.9990000128746032,0.7128951549530029,0.4276055097579956,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.7977534532546997,0.3062868416309356,0.2931991219520569,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.7019913196563721,0.205899953842163,0.9418469071388244,285.26080322265625,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1748962402344,285.2628173828125,1.0,0.5484095215797424,1.0,1.0,0.0,1.0,-2.86539888381958,2.865392208099365,6.601235782000003e-06,2.213167428970337,0.8986250162124634,0.8986250162124634,0.0,143.97283935546875,179.0,24840.998046875,-0.0,2047.6622314453125,1.0,282.7422180175781,284.364501953125,290.0722045898437,291.69256591796875,313.1693420410156,299.3944396972656,283.04998779296875,36109.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690064907073975,1.0,0.0,0.0,3.651569604873657,3.6515936851501465,8.897181942302268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4077.200927734375,0.0,1535.73388671875,1895.4371337890625,0.0,2192.020751953125,0.9057098627090454,1.0,0.0,3.0,1.0,0.0
12072660,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.7911906242370605,0.3096776306629181,0.2815296649932861,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.9019492864608764,0.4637140929698944,0.4413940608501434,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.9990000128746032,0.7104295492172241,0.4428995847702026,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.78789883852005,0.3058556914329529,0.2928827702999115,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521789550781,0.6929138898849487,0.2054279148578643,0.940420925617218,285.4566955566406,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1591186523437,285.464599609375,1.0,0.5548531413078308,1.0,1.0,0.0,1.0,-2.880484104156494,2.88047742843628,6.671070423180936e-06,2.224884033203125,0.9009466171264648,0.9009466171264648,0.0,151.0760955810547,179.0,24258.611328125,-0.0,2107.664794921875,1.0,283.0144958496094,284.5870666503906,290.0002136230469,291.52947998046875,313.1693420410156,299.3944396972656,283.04998779296875,35973.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528597116470337,1.0,0.0,0.0,3.652168273925781,3.652192354202272,8.900099714992393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4207.7236328125,0.0,1535.3824462890625,1895.4371337890625,0.0,2050.242431640625,0.905788004398346,1.0,0.0,3.0,1.0,0.0
12072720,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7848539352416992,0.3095256388187408,0.281556099653244,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8945594429969788,0.4633668959140777,0.4412222802639007,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.9990000128746032,0.708533763885498,0.4534545838832855,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7815827131271362,0.3057065010070801,0.2928912937641144,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.6870682239532471,0.205216109752655,0.9402095675468444,285.49822998046875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.1488342285156,285.5004272460937,1.0,0.5596161484718323,1.0,1.0,0.0,1.0,-2.892749071121216,2.892742395401001,6.728142125211889e-06,2.23442006111145,0.9018598198890686,0.9018598198890686,0.0,156.18592834472656,182.0,24281.544921875,-0.0,2153.60302734375,1.0,283.04180908203125,284.6260986328125,290.01629638671875,291.5730285644531,313.1693420410156,299.3944396972656,282.75,35912.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747299075126648,1.0,0.0,0.0,3.65416955947876,3.654193639755249,8.909855750971474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4482.18896484375,0.0,1537.15966796875,1895.4371337890625,0.0,2002.1302490234373,0.9061647653579712,1.0,0.0,3.0,1.0,0.0
12072780,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7724767923355103,0.3074949979782104,0.280580073595047,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8804174065589905,0.4608808755874634,0.4397685527801513,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9990000128746032,0.7006776928901672,0.4735002517700195,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7696239948272705,0.304248183965683,0.2922350466251373,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6758406758308411,0.2039052695035934,0.9372974038124084,285.2934875488281,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1081237792969,285.2919006347656,1.0,0.5673531293869019,1.0,1.0,0.0,1.0,-2.909658432006836,2.909651517868042,6.808180387452012e-06,2.247989654541016,0.8981845378875732,0.8981845378875732,0.0,165.9695281982422,185.0,24980.814453125,-0.0,2231.10595703125,1.0,282.7578125,284.3961486816406,290.1413879394531,291.8049011230469,313.1693420410156,299.3944396972656,283.04998779296875,36113.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645246386528015,1.0,0.0,0.0,3.6511406898498535,3.651164770126343,8.895091241356567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4117.07275390625,0.0,1535.2904052734375,1895.4371337890625,0.0,2152.374267578125,0.9055906534194946,1.0,0.0,3.0,1.0,0.0
12072840,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7724767923355103,0.3074949979782104,0.280580073595047,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.8804174065589905,0.4608808755874634,0.4397685527801513,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9990000128746032,0.7006776928901672,0.4735002517700195,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7696239948272705,0.304248183965683,0.2922350466251373,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.6758406758308411,0.2039052695035934,0.9372974038124084,285.2934875488281,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.1081237792969,285.2919006347656,1.0,0.5673531293869019,1.0,1.0,0.0,1.0,-2.909658432006836,2.909651517868042,6.808180387452012e-06,2.247989654541016,0.8981845378875732,0.8981845378875732,0.0,165.9695281982422,185.0,24980.814453125,-0.0,2231.10595703125,1.0,282.7578125,284.3961486816406,290.1413879394531,291.8049011230469,313.1693420410156,299.3944396972656,283.04998779296875,36113.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645246386528015,1.0,0.0,0.0,3.6511406898498535,3.651164770126343,8.895091241356567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4117.07275390625,0.0,1535.2904052734375,1895.4371337890625,0.0,2152.374267578125,0.9055906534194946,1.0,0.0,3.0,1.0,0.0
12072900,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.7669467329978943,0.3064947426319122,0.2796477079391479,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8742182850837708,0.4596115946769714,0.438552975654602,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.9990000128746032,0.6964991688728333,0.4821313917636871,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7643887996673584,0.303467333316803,0.2915449738502502,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.670835018157959,0.203178733587265,0.9344663023948668,285.44390869140625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.09405517578125,285.4537658691406,1.0,0.5702663064002991,1.0,1.0,0.0,1.0,-2.9132204055786133,2.9132137298583984,6.825120181019884e-06,2.250856399536133,0.89937824010849,0.89937824010849,0.0,170.15560913085938,185.0,24350.22265625,-0.0,2258.102294921875,1.0,283.0013122558594,284.5760498046875,290.04864501953125,291.599365234375,313.1693420410156,299.3944396972656,283.04998779296875,36053.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582040429115295,1.0,0.0,0.0,3.649808883666992,3.6498329639434814,8.888603701961983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4212.12646484375,0.0,1533.3582763671875,1895.4371337890625,0.0,2096.839111328125,0.905314326286316,1.0,0.0,3.0,1.0,0.0
12072960,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7621477246284485,0.3058919310569763,0.279133141040802,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8686879277229309,0.4587320983409881,0.4377550780773163,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9979658126831056,0.6928474307060242,0.4862083792686462,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.759734570980072,0.3029510080814361,0.2911268174648285,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.6663644313812256,0.2026545256376266,0.9325231909751892,285.4985656738281,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.08843994140625,285.49969482421875,1.0,0.572632372379303,1.0,1.0,0.0,1.0,-2.913713455200196,2.9137065410614014,6.828166078776121e-06,2.2515616416931152,0.8999506831169128,0.8999506831169128,0.0,174.14083862304688,188.0,24269.0625,-0.0,2278.762939453125,1.0,283.0423278808594,284.6285400390625,290.02783203125,291.6074523925781,313.1693420410156,299.3944396972656,283.1499938964844,35991.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753843367099762,1.0,0.0,0.0,3.650687456130981,3.650711536407471,8.892883442968014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4169.26171875,0.0,1533.8673095703125,1895.4371337890625,0.0,2058.79296875,0.9034326672554016,1.0,0.0,3.0,1.0,0.0
12073020,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.7533944249153137,0.3046714663505554,0.2783448696136474,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.8585048317909241,0.4569769203662872,0.4364231824874878,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.9878296256065368,0.6883161664009094,0.4826759397983551,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.7511993050575256,0.3019168674945831,0.290469229221344,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6581815481185913,0.2016290128231048,0.9293910264968872,285.5725402832031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0854797363281,285.5726013183594,1.0,0.5756186246871948,1.0,1.0,0.0,1.0,-2.902374029159546,2.902367353439331,6.775360816391185e-06,2.242904663085937,0.9010451436042786,0.9010451436042786,0.0,181.6228485107422,191.0,23860.125,-0.0,2295.934326171875,1.0,283.1470947265625,284.71563720703125,290.01287841796875,291.5755615234375,313.1693420410156,299.3944396972656,283.04998779296875,35566.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470139265060425,1.0,0.0,0.0,3.633920192718506,3.633944034576416,8.811383054307953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4296.78125,0.0,1512.1265869140625,1895.4371337890625,0.0,1999.673583984375,0.9030223488807678,1.0,0.0,3.0,1.0,0.0
12073080,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.7533944249153137,0.3046714663505554,0.2783448696136474,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5725402832031,0.8585048317909241,0.4569769203662872,0.4364231824874878,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.57257080078125,0.9878296256065368,0.6883161664009094,0.4826759397983551,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572509765625,0.7511993050575256,0.3019168674945831,0.290469229221344,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724182128906,0.6581815481185913,0.2016290128231048,0.9293910264968872,285.5725402832031,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0854797363281,285.5726013183594,1.0,0.5756186246871948,1.0,1.0,0.0,1.0,-2.902374029159546,2.902367353439331,6.775360816391185e-06,2.242904663085937,0.9010451436042786,0.9010451436042786,0.0,181.6228485107422,191.0,23860.125,-0.0,2295.934326171875,1.0,283.1470947265625,284.71563720703125,290.01287841796875,291.5755615234375,313.1693420410156,299.3944396972656,283.04998779296875,35566.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470139265060425,1.0,0.0,0.0,3.633920192718506,3.633944034576416,8.811383054307953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4296.78125,0.0,1512.1265869140625,1895.4371337890625,0.0,1999.673583984375,0.9030223488807678,1.0,0.0,3.0,1.0,0.0
