time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073140,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7464686632156372,0.3027358651161194,0.277061253786087,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.8505866527557373,0.4544986188411712,0.4345724880695343,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.979659914970398,0.6846558451652527,0.4803590774536133,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7445641756057739,0.3003487586975097,0.2894121706485748,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6517676711082458,0.200238898396492,0.9249284267425536,285.48492431640625,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0799865722656,285.4835510253906,1.0,0.5773645043373108,1.0,1.0,0.0,1.0,-2.889193534851074,2.8891866207122803,6.714383289363468e-06,2.232905864715576,0.8989803194999695,0.8989803194999695,0.0,187.3679351806641,194.0,23914.73046875,-0.0,2301.151123046875,1.0,283.0525207519531,284.6229553222656,290.0406799316406,291.63311767578125,313.1693420410156,299.3944396972656,283.1499938964844,35911.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530781030654907,1.0,0.0,0.0,3.64386796951294,3.6438918113708496,8.859690296958433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4166.013671875,0.0,1525.6953125,1895.4371337890625,0.0,2052.1396484375,0.9018155336380004,1.0,0.0,3.0,1.0,0.0
12073200,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7464686632156372,0.3027358651161194,0.277061253786087,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.8505866527557373,0.4544986188411712,0.4345724880695343,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.979659914970398,0.6846558451652527,0.4803590774536133,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7445641756057739,0.3003487586975097,0.2894121706485748,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.6517676711082458,0.200238898396492,0.9249284267425536,285.48492431640625,285.564453125,293.6544494628906,287.0199584960937,293.6552429199219,297.0799865722656,285.4835510253906,1.0,0.5773645043373108,1.0,1.0,0.0,1.0,-2.889193534851074,2.8891866207122803,6.714383289363468e-06,2.232905864715576,0.8989803194999695,0.8989803194999695,0.0,187.3679351806641,194.0,23914.73046875,-0.0,2301.151123046875,1.0,283.0525207519531,284.6229553222656,290.0406799316406,291.63311767578125,313.1693420410156,299.3944396972656,283.1499938964844,35911.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530781030654907,1.0,0.0,0.0,3.64386796951294,3.6438918113708496,8.859690296958433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4166.013671875,0.0,1525.6953125,1895.4371337890625,0.0,2052.1396484375,0.9018155336380004,1.0,0.0,3.0,1.0,0.0
12073260,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7405238747596741,0.3008517622947693,0.2754813432693481,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8438677787780762,0.4520137310028076,0.4323667883872986,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9724336862564088,0.6817311644554138,0.4783024489879608,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7388728260993958,0.2986996471881866,0.2880257666110992,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.6462067365646362,0.1987587511539459,0.9191726446151732,285.5418701171875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0741271972656,285.5417785644531,1.0,0.5782434344291687,1.0,1.0,0.0,1.0,-2.873584985733032,2.8735783100128174,6.642209882556927e-06,2.220922470092773,0.8981453776359558,0.8981453776359558,0.0,192.0775756835937,182.0,23481.560546875,-0.0,2296.964111328125,1.0,283.1473388671875,284.6949157714844,289.9805603027344,291.5339660644531,313.1693420410156,299.3944396972656,283.1499938964844,35619.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480717897415161,1.0,0.0,0.0,3.6250829696655273,3.6251065731048575,8.768578254603199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4192.72998046875,0.0,1502.7974853515625,1895.4371337890625,0.0,2008.7928466796875,0.8960685729980469,1.0,0.0,3.0,1.0,0.0
12073320,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7405238747596741,0.3008517622947693,0.2754813432693481,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8438677787780762,0.4520137310028076,0.4323667883872986,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9724336862564088,0.6817311644554138,0.4783024489879608,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.7388728260993958,0.2986996471881866,0.2880257666110992,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.6462067365646362,0.1987587511539459,0.9191726446151732,285.5418701171875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0741271972656,285.5417785644531,1.0,0.5782434344291687,1.0,1.0,0.0,1.0,-2.873584985733032,2.8735783100128174,6.642209882556927e-06,2.220922470092773,0.8981453776359558,0.8981453776359558,0.0,192.0775756835937,182.0,23481.560546875,-0.0,2296.964111328125,1.0,283.1473388671875,284.6949157714844,289.9805603027344,291.5339660644531,313.1693420410156,299.3944396972656,283.1499938964844,35619.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480717897415161,1.0,0.0,0.0,3.6250829696655273,3.6251065731048575,8.768578254603199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4192.72998046875,0.0,1502.7974853515625,1895.4371337890625,0.0,2008.7928466796875,0.8960685729980469,1.0,0.0,3.0,1.0,0.0
12073380,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7406441569328308,0.2990172803401947,0.2737994790077209,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8441812992095947,0.4495342969894409,0.4300061762332916,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.9732523560523988,0.6790045499801636,0.4763954579830169,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7391140460968018,0.297038584947586,0.286418616771698,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6460285186767578,0.1972872912883758,0.9123161435127258,285.53790283203125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.069091796875,285.537353515625,1.0,0.5742790102958679,1.0,1.0,0.0,1.0,-2.8562657833099365,2.8562591075897217,6.562701400980586e-06,2.20767879486084,0.8960492610931396,0.8960492610931396,0.0,189.6121063232422,170.0,23233.728515625,-0.0,2254.83935546875,1.0,283.1499328613281,284.6988220214844,289.9626159667969,291.50665283203125,313.1693420410156,299.3944396972656,283.1499938964844,35015.98046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450767755508423,1.0,0.0,0.0,3.5857021808624268,3.5857255458831787,8.579100381211902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4178.140625,0.0,1455.57080078125,1895.4371337890625,0.0,1983.0123291015625,0.8862847685813904,1.0,0.0,3.0,1.0,0.0
12073440,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7406441569328308,0.2990172803401947,0.2737994790077209,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53790283203125,0.8441812992095947,0.4495342969894409,0.4300061762332916,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537841796875,0.9732523560523988,0.6790045499801636,0.4763954579830169,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7391140460968018,0.297038584947586,0.286418616771698,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.6460285186767578,0.1972872912883758,0.9123161435127258,285.53790283203125,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.069091796875,285.537353515625,1.0,0.5742790102958679,1.0,1.0,0.0,1.0,-2.8562657833099365,2.8562591075897217,6.562701400980586e-06,2.20767879486084,0.8960492610931396,0.8960492610931396,0.0,189.6121063232422,170.0,23233.728515625,-0.0,2254.83935546875,1.0,283.1499328613281,284.6988220214844,289.9626159667969,291.50665283203125,313.1693420410156,299.3944396972656,283.1499938964844,35015.98046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450767755508423,1.0,0.0,0.0,3.5857021808624268,3.5857255458831787,8.579100381211902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4178.140625,0.0,1455.57080078125,1895.4371337890625,0.0,1983.0123291015625,0.8862847685813904,1.0,0.0,3.0,1.0,0.0
12073500,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367736816406,0.7420557141304016,0.2980688214302063,0.2728618681430816,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367431640625,0.8459284901618958,0.4482462108135223,0.4287087917327881,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9754877090454102,0.6775802969932556,0.4753499627113342,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.7405772805213928,0.2961717844009399,0.2855113744735718,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.6471521854400635,0.1965332329273224,0.908484697341919,285.5367431640625,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.066650390625,285.536376953125,1.0,0.5712776780128479,1.0,1.0,0.0,1.0,-2.846628427505493,2.8466217517852783,6.518602276628371e-06,2.200280904769897,0.8947023749351501,0.8947023749351501,0.0,186.69488525390625,170.0,23091.177734375,-0.0,2224.090576171875,1.0,283.1499938964844,284.70294189453125,289.9517822265625,291.48846435546875,313.1693420410156,299.3944396972656,283.1499938964844,34501.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743597686290741,1.0,0.0,0.0,3.5535945892333984,3.553617477416992,8.426147815043805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4168.01806640625,0.0,1417.6173095703125,1895.4371337890625,0.0,1970.3232421875,0.8812010288238525,1.0,0.0,3.0,1.0,0.0
12073560,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7441290616989136,0.2971124649047851,0.2718895077705383,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5324401855469,0.8484510183334351,0.4469386637210846,0.4273639023303985,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.9785266518592834,0.6761249899864197,0.4742642343044281,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.7426931858062744,0.2952888011932373,0.2845602035522461,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6488668918609619,0.1957724690437317,0.9044868350028992,285.5324401855469,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.06427001953125,285.5319519042969,1.0,0.5677907466888428,1.0,1.0,0.0,1.0,-2.8365907669067383,2.8365843296051025,6.472811037383508e-06,2.192567110061645,0.8931000232696533,0.8931000232696533,0.0,183.0487518310547,158.0,22959.67578125,-0.0,2189.324951171875,1.0,283.1499938964844,284.7027587890625,289.9400939941406,291.4696655273437,313.1693420410156,299.3944396972656,283.1499938964844,34256.1015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419965267181396,1.0,0.0,0.0,3.534266948699951,3.534289598464966,8.334738481607928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4158.6142578125,0.0,1395.546875,1895.4371337890625,0.0,1956.619873046875,0.8736737370491028,1.0,0.0,3.0,1.0,0.0
12073620,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7499189972877502,0.2951991260051727,0.2698810398578644,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8554153442382812,0.4442887604236603,0.4245743155479431,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.986229419708252,0.6731417179107666,0.4719929695129394,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7485369443893433,0.293488472700119,0.2825621664524078,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.6537622809410095,0.1942414343357086,0.8961544632911682,285.52862548828125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0599060058594,285.5281982421875,1.0,0.5597863793373108,1.0,1.0,0.0,1.0,-2.81567907333374,2.815672874450684,6.377887984854169e-06,2.17647671699524,0.8893232345581055,0.8893232345581055,0.0,174.27122497558594,146.0,22666.775390625,-0.0,2111.94482421875,1.0,283.1499938964844,284.70928955078125,289.91461181640625,291.4272766113281,313.1693420410156,299.3944396972656,283.1499938964844,33405.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381862998008728,1.0,0.0,0.0,3.4741992950439453,3.4742212295532227,8.053835927057662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4137.408203125,0.0,1327.7576904296875,1895.4371337890625,0.0,1924.1488037109373,0.8590481877326965,1.0,0.0,3.0,1.0,0.0
12073680,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7499189972877502,0.2951991260051727,0.2698810398578644,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52862548828125,0.8554153442382812,0.4442887604236603,0.4245743155479431,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.986229419708252,0.6731417179107666,0.4719929695129394,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5286865234375,0.7485369443893433,0.293488472700119,0.2825621664524078,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52880859375,0.6537622809410095,0.1942414343357086,0.8961544632911682,285.52862548828125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0599060058594,285.5281982421875,1.0,0.5597863793373108,1.0,1.0,0.0,1.0,-2.81567907333374,2.815672874450684,6.377887984854169e-06,2.17647671699524,0.8893232345581055,0.8893232345581055,0.0,174.27122497558594,146.0,22666.775390625,-0.0,2111.94482421875,1.0,283.1499938964844,284.70928955078125,289.91461181640625,291.4272766113281,313.1693420410156,299.3944396972656,283.1499938964844,33405.390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381862998008728,1.0,0.0,0.0,3.4741992950439453,3.4742212295532227,8.053835927057662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4137.408203125,0.0,1327.7576904296875,1895.4371337890625,0.0,1924.1488037109373,0.8590481877326965,1.0,0.0,3.0,1.0,0.0
12073740,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.757668137550354,0.2932793498039245,0.2678222060203552,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.8646607995033264,0.4416062831878662,0.421701580286026,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.9952214360237122,0.6700770854949951,0.4696252048015594,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.7563034892082214,0.291648805141449,0.280476450920105,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.6604066491127014,0.1927033960819244,0.8875533938407898,285.5263366699219,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0559997558594,285.52593994140625,1.0,0.5508505702018738,1.0,1.0,0.0,1.0,-2.794062852859497,2.7940566539764404,6.280460638663499e-06,2.159824848175049,0.8847002387046814,0.8847002387046814,0.0,164.2410125732422,134.0,22359.8125,-0.0,2028.5072021484373,1.0,283.1499938964844,284.7181701660156,289.8887634277344,291.3830871582031,313.1693420410156,299.3944396972656,283.1499938964844,32504.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336806058883667,1.0,0.0,0.0,3.407432556152344,3.4074535369873047,7.747254358037026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4115.51904296875,0.0,1255.260498046875,1895.4371337890625,0.0,1886.00927734375,0.8428715467453003,1.0,0.0,3.0,1.0,0.0
12073800,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.757668137550354,0.2932793498039245,0.2678222060203552,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.8646607995033264,0.4416062831878662,0.421701580286026,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.9952214360237122,0.6700770854949951,0.4696252048015594,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263977050781,0.7563034892082214,0.291648805141449,0.280476450920105,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.6604066491127014,0.1927033960819244,0.8875533938407898,285.5263366699219,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.0559997558594,285.52593994140625,1.0,0.5508505702018738,1.0,1.0,0.0,1.0,-2.794062852859497,2.7940566539764404,6.280460638663499e-06,2.159824848175049,0.8847002387046814,0.8847002387046814,0.0,164.2410125732422,134.0,22359.8125,-0.0,2028.5072021484373,1.0,283.1499938964844,284.7181701660156,289.8887634277344,291.3830871582031,313.1693420410156,299.3944396972656,283.1499938964844,32504.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336806058883667,1.0,0.0,0.0,3.407432556152344,3.4074535369873047,7.747254358037026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4115.51904296875,0.0,1255.260498046875,1895.4371337890625,0.0,1886.00927734375,0.8428715467453003,1.0,0.0,3.0,1.0,0.0
12073860,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7634389400482178,0.2919638156890869,0.2664197981357574,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8715190887451172,0.4397608935832977,0.4197349548339844,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265197753906,0.9990000128746032,0.6680552363395691,0.4655670523643493,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5266418457031,0.7620739340782166,0.290371686220169,0.279040664434433,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.665364682674408,0.1916471719741821,0.881696879863739,285.5265808105469,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.05352783203125,285.52606201171875,1.0,0.5442909598350525,1.0,1.0,0.0,1.0,-2.776316404342652,2.7763102054595947,6.201349606271833e-06,2.146299362182617,0.8810772895812988,0.8810772895812988,0.0,157.406982421875,134.0,22123.5546875,-0.0,1967.5697021484373,1.0,283.1499938964844,284.7267761230469,289.8712158203125,291.3520812988281,313.1693420410156,299.3944396972656,283.1499938964844,31770.1484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303004860877991,1.0,0.0,0.0,3.353202104568481,3.353222608566284,7.502616767851578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4099.49755859375,0.0,1198.281005859375,1895.4371337890625,0.0,1857.586669921875,0.8326292634010315,1.0,0.0,3.0,1.0,0.0
12073920,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.7658876180648804,0.2913276851177215,0.2657656371593475,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.522705078125,0.8744308352470398,0.4388731718063354,0.4188131690025329,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.9990000128746032,0.6674792766571045,0.4600989520549774,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.7645217180252075,0.2897520661354065,0.2783674299716949,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230407714844,0.6674513220787048,0.1911389082670211,0.8789729475975037,285.5227355957031,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.05230712890625,285.5219116210937,1.0,0.5409513711929321,1.0,1.0,0.0,1.0,-2.7647833824157715,2.764777183532715,6.1495393310906366e-06,2.1371994018554688,0.8791679739952087,0.8791679739952087,0.0,154.43463134765625,122.0,21997.140625,-0.0,1934.540283203125,1.0,283.1499938964844,284.7265625,289.863037109375,291.3372802734375,313.1693420410156,299.3944396972656,283.1499938964844,31579.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286406755447388,1.0,0.0,0.0,3.334953784942627,3.3349740505218506,7.421180043820641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4091.40576171875,0.0,1179.8758544921875,1895.4371337890625,0.0,1843.6910400390625,0.8253835439682007,1.0,0.0,3.0,1.0,0.0
12073980,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7708685398101807,0.290033757686615,0.2644360065460205,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.8803520202636719,0.4370749890804291,0.416945070028305,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.9990000128746032,0.6673913598060608,0.4490242004394531,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7695023417472839,0.2884909510612488,0.276998370885849,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186462402344,0.6717055439949036,0.1901275962591171,0.8735153079032898,285.51837158203125,285.9482116699219,293.3450012207031,286.87322998046875,293.3460998535156,297.0500793457031,285.5176696777344,1.0,0.5338386297225952,1.0,1.0,0.0,1.0,-2.738486051559448,2.7384800910949707,6.033616955392063e-06,2.117108106613159,0.8750870823860168,0.8750870823860168,0.0,148.5500030517578,122.0,21707.111328125,-0.0,1866.5880126953125,1.0,283.1499938964844,284.7318725585937,289.84490966796875,291.3031921386719,313.1693420410156,299.3944396972656,283.1499938964844,30868.380859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249155640602112,1.0,0.0,0.0,3.279602289199829,3.2796220779418945,7.176880103543226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4072.58544921875,0.0,1124.30712890625,1895.4371337890625,0.0,1812.6534423828125,0.81490558385849,1.0,0.0,3.0,1.0,0.0
12074040,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7740892767906189,0.2892894446849823,0.2636682391166687,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.8841692209243774,0.4360470175743103,0.4158724546432495,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.9990000128746032,0.6678640842437744,0.4422227442264557,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7727231979370117,0.2877679169178009,0.2762079238891601,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.6744866371154785,0.1895652115345001,0.870429515838623,285.51336669921875,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0489807128906,285.51251220703125,1.0,0.5296570658683777,1.0,1.0,0.0,1.0,-2.723443031311035,2.7234370708465576,5.9675217016774695e-06,2.105483055114746,0.8725584149360657,0.8725584149360657,0.0,145.03353881835938,110.0,21550.412109375,-0.0,1827.17529296875,1.0,283.1499938964844,284.7315979003906,289.83453369140625,291.2838134765625,313.1693420410156,299.3944396972656,283.1499938964844,30648.876953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722614049911499,1.0,0.0,0.0,3.2569541931152344,3.2569737434387207,7.078098747115291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4062.50732421875,0.0,1102.5460205078125,1895.4371337890625,0.0,1793.582763671875,0.8066475987434387,1.0,0.0,3.0,1.0,0.0
12074100,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7789532542228699,0.2882525324821472,0.2625856697559356,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51055908203125,0.8899185061454773,0.4346074163913727,0.4143638908863067,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105285644531,0.9990000128746032,0.6690749526023865,0.4323543012142181,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106506347656,0.7775893807411194,0.2867554724216461,0.2750945389270782,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.6787172555923462,0.1887958645820617,0.8661695718765259,285.5105895996094,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.04766845703125,285.50994873046875,1.0,0.5236712098121643,1.0,1.0,0.0,1.0,-2.7020134925842285,2.702007532119751,5.873980171600124e-06,2.088916301727295,0.8688806891441345,0.8688806891441345,0.0,140.03143310546875,110.0,21309.294921875,-0.0,1771.743408203125,1.0,283.1499938964844,284.7372436523437,289.8194274902344,291.2546691894531,313.1693420410156,299.3944396972656,283.1499938964844,30037.765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191169261932373,1.0,0.0,0.0,3.2082273960113525,3.2082464694976807,6.867894626338966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4046.802734375,0.0,1055.7645263671875,1895.4371337890625,0.0,1764.761962890625,0.7977285981178284,1.0,0.0,3.0,1.0,0.0
12074160,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.7843192219734192,0.2872212827205658,0.2615009546279907,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039978027344,0.8962242603302002,0.4331580102443695,0.4128395318984985,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5039367675781,0.9990000128746032,0.6709020137786865,0.4219950437545776,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.7829473614692688,0.2857306897640228,0.2739668488502502,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043640136719,0.683402419090271,0.1880326122045517,0.8619368076324463,285.5040283203125,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0464782714844,285.503173828125,1.0,0.517486035823822,1.0,1.0,0.0,1.0,-2.679988384246826,2.679982662200928,5.778597369499039e-06,2.071883201599121,0.8648784160614014,0.8648784160614014,0.0,134.90640258789062,113.0,21080.564453125,-0.0,1715.673583984375,1.0,283.1499938964844,284.7377319335937,289.8048400878906,291.2265625,313.1693420410156,299.3944396972656,283.1499938964844,29716.48046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153820395469666,1.0,0.0,0.0,3.173466682434082,3.173485279083252,6.719874932059611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4032.3369140625,0.0,1023.9390258789062,1895.4371337890625,0.0,1734.1949462890625,0.7866770625114441,1.0,0.0,3.0,1.0,0.0
12074220,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7899177670478821,0.2852171957492828,0.2595144510269165,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.9028401374816896,0.4303173422813415,0.4099677503108978,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.6751196384429932,0.4101857841014862,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7884941101074219,0.2836776375770569,0.2718477249145508,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.6881441473960876,0.1865082383155822,0.854236364364624,285.50128173828125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0485534667969,285.5009765625,1.0,0.5098783373832703,1.0,1.0,0.0,1.0,-2.6481423377990723,2.648136615753174,5.641612460749457e-06,2.047036409378052,0.8562084436416626,0.8562084436416626,0.0,128.95291137695312,116.0,20670.486328125,-0.0,1642.6650390625,1.0,283.1499938964844,284.7509460449219,289.7767944335937,291.1715393066406,313.1693420410156,299.3944396972656,283.1499938964844,28780.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073663473129272,1.0,0.0,0.0,3.084527969360352,3.084545850753784,6.348494707708596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4005.18115234375,0.0,944.7036743164062,1895.4371337890625,0.0,1669.3651123046875,0.7654849886894226,1.0,0.0,3.0,1.0,0.0
12074280,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7899177670478821,0.2852171957492828,0.2595144510269165,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.9028401374816896,0.4303173422813415,0.4099677503108978,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.6751196384429932,0.4101857841014862,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.7884941101074219,0.2836776375770569,0.2718477249145508,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.6881441473960876,0.1865082383155822,0.854236364364624,285.50128173828125,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0485534667969,285.5009765625,1.0,0.5098783373832703,1.0,1.0,0.0,1.0,-2.6481423377990723,2.648136615753174,5.641612460749457e-06,2.047036409378052,0.8562084436416626,0.8562084436416626,0.0,128.95291137695312,116.0,20670.486328125,-0.0,1642.6650390625,1.0,283.1499938964844,284.7509460449219,289.7767944335937,291.1715393066406,313.1693420410156,299.3944396972656,283.1499938964844,28780.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073663473129272,1.0,0.0,0.0,3.084527969360352,3.084545850753784,6.348494707708596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4005.18115234375,0.0,944.7036743164062,1895.4371337890625,0.0,1669.3651123046875,0.7654849886894226,1.0,0.0,3.0,1.0,0.0
12074340,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.7915061116218567,0.2832368910312652,0.2576639950275421,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.9048410654067992,0.4275130033493042,0.4072488844394684,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.9990000128746032,0.6781928539276123,0.4048838317394256,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.7899837493896484,0.2815985679626465,0.2698145508766174,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.6891879439353943,0.1849168986082077,0.8467883467674255,285.50665283203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0544128417969,285.5066833496094,1.0,0.5050864219665527,1.0,1.0,0.0,1.0,-2.6248810291290283,2.624875545501709,5.542746748687932e-06,2.0289623737335205,0.8466396927833557,0.8466396927833557,0.0,126.01637268066406,119.0,20307.09765625,-0.0,1596.6483154296875,1.0,283.1499938964844,284.77178955078125,289.7528991699219,291.1239929199219,313.1693420410156,299.3944396972656,283.1499938964844,27838.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995802521705627,1.0,0.0,0.0,2.990422010421753,2.99043869972229,5.967031029285863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3981.66552734375,0.0,865.6739501953125,1895.4371337890625,0.0,1607.4423828125,0.7431356310844421,1.0,0.0,3.0,1.0,0.0
12074400,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.7915061116218567,0.2832368910312652,0.2576639950275421,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.9048410654067992,0.4275130033493042,0.4072488844394684,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.9990000128746032,0.6781928539276123,0.4048838317394256,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.7899837493896484,0.2815985679626465,0.2698145508766174,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.6891879439353943,0.1849168986082077,0.8467883467674255,285.50665283203125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0544128417969,285.5066833496094,1.0,0.5050864219665527,1.0,1.0,0.0,1.0,-2.6248810291290283,2.624875545501709,5.542746748687932e-06,2.0289623737335205,0.8466396927833557,0.8466396927833557,0.0,126.01637268066406,119.0,20307.09765625,-0.0,1596.6483154296875,1.0,283.1499938964844,284.77178955078125,289.7528991699219,291.1239929199219,313.1693420410156,299.3944396972656,283.1499938964844,27838.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995802521705627,1.0,0.0,0.0,2.990422010421753,2.99043869972229,5.967031029285863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3981.66552734375,0.0,865.6739501953125,1895.4371337890625,0.0,1607.4423828125,0.7431356310844421,1.0,0.0,3.0,1.0,0.0
12074460,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7903024554252625,0.2812384963035583,0.2558683156967163,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.9035826325416564,0.4246981739997864,0.4045959711074829,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9990000128746032,0.6793870329856873,0.4038492739200592,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7886691093444824,0.2794914245605469,0.2678214907646179,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.6876924633979797,0.1832973212003708,0.8394922018051147,285.5178527832031,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0569152832031,285.51812744140625,1.0,0.5022289156913757,1.0,1.0,0.0,1.0,-2.607125997543335,2.6071207523345947,5.4678821470588446e-06,2.015172004699707,0.8361584544181824,0.8361584544181824,0.0,124.98645782470705,122.0,19964.841796875,-0.0,1567.3948974609375,1.0,283.1499938964844,284.7987060546875,289.73028564453125,291.0802917480469,313.1693420410156,299.3944396972656,283.1499938964844,26893.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926186680793762,1.0,0.0,0.0,2.891222715377808,2.8912386894226074,5.577716706284264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.63916015625,0.0,787.5155029296875,1895.4371337890625,0.0,1552.9947509765625,0.719656229019165,1.0,0.0,3.0,1.0,0.0
12074520,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7903024554252625,0.2812384963035583,0.2558683156967163,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51788330078125,0.9035826325416564,0.4246981739997864,0.4045959711074829,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.9990000128746032,0.6793870329856873,0.4038492739200592,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.517822265625,0.7886691093444824,0.2794914245605469,0.2678214907646179,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177001953125,0.6876924633979797,0.1832973212003708,0.8394922018051147,285.5178527832031,286.2705383300781,293.0850524902344,286.76483154296875,293.0865173339844,297.0569152832031,285.51812744140625,1.0,0.5022289156913757,1.0,1.0,0.0,1.0,-2.607125997543335,2.6071207523345947,5.4678821470588446e-06,2.015172004699707,0.8361584544181824,0.8361584544181824,0.0,124.98645782470705,122.0,19964.841796875,-0.0,1567.3948974609375,1.0,283.1499938964844,284.7987060546875,289.73028564453125,291.0802917480469,313.1693420410156,299.3944396972656,283.1499938964844,26893.267578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926186680793762,1.0,0.0,0.0,2.891222715377808,2.8912386894226074,5.577716706284264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3959.63916015625,0.0,787.5155029296875,1895.4371337890625,0.0,1552.9947509765625,0.719656229019165,1.0,0.0,3.0,1.0,0.0
12074580,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7871540784835815,0.2792067229747772,0.254087746143341,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.9001109600067139,0.4218512177467346,0.4019614160060882,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.9990000128746032,0.6789584755897522,0.4057343006134033,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7854189872741699,0.2773579955101013,0.2658483982086181,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.6844460964202881,0.1816474944353103,0.8322834968566895,285.5339660644531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.053955078125,285.534423828125,1.0,0.5006882548332214,1.0,1.0,0.0,1.0,-2.593050241470337,2.5930449962615967,5.408909146353835e-06,2.004246950149536,0.8247309923171997,0.8247309923171997,0.0,125.24617767333984,125.0,19628.19140625,-0.0,1549.2056884765625,1.0,283.1499938964844,284.8311462402344,289.7051696777344,291.0355529785156,313.1693420410156,299.3944396972656,283.1499938964844,25948.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864926815032959,1.0,0.0,0.0,2.7868754863739014,2.7868902683258057,5.182370728107344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3937.3505859375,0.0,710.7825927734375,1895.4371337890625,0.0,1505.829833984375,0.6950470209121704,1.0,0.0,3.0,1.0,0.0
12074640,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7871540784835815,0.2792067229747772,0.254087746143341,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5339660644531,0.9001109600067139,0.4218512177467346,0.4019614160060882,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340270996094,0.9990000128746032,0.6789584755897522,0.4057343006134033,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53387451171875,0.7854189872741699,0.2773579955101013,0.2658483982086181,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.6844460964202881,0.1816474944353103,0.8322834968566895,285.5339660644531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.053955078125,285.534423828125,1.0,0.5006882548332214,1.0,1.0,0.0,1.0,-2.593050241470337,2.5930449962615967,5.408909146353835e-06,2.004246950149536,0.8247309923171997,0.8247309923171997,0.0,125.24617767333984,125.0,19628.19140625,-0.0,1549.2056884765625,1.0,283.1499938964844,284.8311462402344,289.7051696777344,291.0355529785156,313.1693420410156,299.3944396972656,283.1499938964844,25948.744140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864926815032959,1.0,0.0,0.0,2.7868754863739014,2.7868902683258057,5.182370728107344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3937.3505859375,0.0,710.7825927734375,1895.4371337890625,0.0,1505.829833984375,0.6950470209121704,1.0,0.0,3.0,1.0,0.0
12074700,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.7850582003593445,0.278178721666336,0.2531962394714355,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.8977763056755066,0.4204145073890686,0.4006422162055969,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.9990000128746032,0.6782456636428833,0.4074704051017761,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458374023437,0.783278226852417,0.2762824892997741,0.2648644149303436,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.6823516488075256,0.1808101385831833,0.8286793828010559,285.5460205078125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.05084228515625,285.5469055175781,1.0,0.5002730488777161,1.0,1.0,0.0,1.0,-2.586966037750244,2.586960554122925,5.383521511248546e-06,1.999526858329773,0.8186877369880676,0.8186877369880676,0.0,125.72791290283205,125.0,19448.171875,-0.0,1543.0233154296875,1.0,283.1499938964844,284.8526611328125,289.6908264160156,291.0108642578125,313.1693420410156,299.3944396972656,283.1499938964844,25333.669921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835975050926208,1.0,0.0,0.0,2.7251341342926025,2.7251484394073486,4.955290933139622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3924.950927734375,0.0,667.4963989257812,1895.4371337890625,0.0,1483.7901611328125,0.6832250952720642,1.0,0.0,3.0,1.0,0.0
12074760,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7827141284942627,0.277143269777298,0.2523071765899658,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.8951516151428223,0.4189690351486206,0.3993244767189026,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.9990000128746032,0.677241325378418,0.409605473279953,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545959472656,0.7808918356895447,0.2752016186714172,0.2638838589191437,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.6800307631492615,0.179965004324913,0.8250764012336731,285.5547180175781,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0469970703125,285.5554504394531,1.0,0.5000407695770264,1.0,1.0,0.0,1.0,-2.581371545791626,2.5813663005828857,5.360232535167597e-06,1.995187878608704,0.8123432993888855,0.8123432993888855,0.0,126.39008331298828,128.0,19287.935546875,-0.0,1538.3233642578125,1.0,283.1499938964844,284.8690795898437,289.6759338378906,290.98681640625,313.1693420410156,299.3944396972656,283.1499938964844,25004.80859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807981133460999,1.0,0.0,0.0,2.677332162857056,2.677345991134644,4.782972382599837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3913.919677734375,0.0,636.012939453125,1895.4371337890625,0.0,1462.63623046875,0.6693100929260254,1.0,0.0,3.0,1.0,0.0
12074820,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.7774843573570251,0.2750574052333832,0.2505248486995697,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8892648220062256,0.4160583019256592,0.3966803550720215,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.6744532585144043,0.4147909879684448,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.7755879759788513,0.2730292677879333,0.2619235813617706,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.6748975515365601,0.1782565265893936,0.8178447484970093,285.58038330078125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0383605957031,285.581298828125,1.0,0.4999938309192657,1.0,1.0,0.0,1.0,-2.571237802505493,2.571232557296753,5.318180228641722e-06,1.9873299598693848,0.7989988327026367,0.7989988327026367,0.0,128.13699340820312,131.0,18937.43359375,-0.0,1532.24755859375,1.0,283.1499938964844,284.912841796875,289.6426086425781,290.9333190917969,313.1693420410156,299.3944396972656,283.1499938964844,24059.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751211285591125,1.0,0.0,0.0,2.562563896179199,2.5625767707824707,4.381701046440867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3889.04248046875,0.0,563.7300415039062,1895.4371337890625,0.0,1420.2191162109375,0.642444372177124,1.0,0.0,3.0,1.0,0.0
12074880,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.7774843573570251,0.2750574052333832,0.2505248486995697,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.8892648220062256,0.4160583019256592,0.3966803550720215,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.6744532585144043,0.4147909879684448,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.7755879759788513,0.2730292677879333,0.2619235813617706,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.6748975515365601,0.1782565265893936,0.8178447484970093,285.58038330078125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0383605957031,285.581298828125,1.0,0.4999938309192657,1.0,1.0,0.0,1.0,-2.571237802505493,2.571232557296753,5.318180228641722e-06,1.9873299598693848,0.7989988327026367,0.7989988327026367,0.0,128.13699340820312,131.0,18937.43359375,-0.0,1532.24755859375,1.0,283.1499938964844,284.912841796875,289.6426086425781,290.9333190917969,313.1693420410156,299.3944396972656,283.1499938964844,24059.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751211285591125,1.0,0.0,0.0,2.562563896179199,2.5625767707824707,4.381701046440867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3889.04248046875,0.0,563.7300415039062,1895.4371337890625,0.0,1420.2191162109375,0.642444372177124,1.0,0.0,3.0,1.0,0.0
