time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074940,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7718352675437927,0.272957980632782,0.2487418055534362,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8828680515289307,0.4131264984607696,0.3940285742282867,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9990000128746032,0.670550525188446,0.4208059906959533,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7698798775672913,0.2708511650562286,0.2599703073501587,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.6694051027297974,0.176552802324295,0.8106579184532166,285.6113586425781,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0310363769531,285.6125183105469,1.0,0.5003534555435181,1.0,1.0,0.0,1.0,-2.5621533393859863,2.562148094177246,5.280623554426711e-06,1.980285286903381,0.7847068905830383,0.7847068905830383,0.0,130.28915405273438,134.0,18572.3046875,-0.0,1529.38623046875,1.0,283.1499938964844,284.9630126953125,289.6058349609375,290.87530517578125,313.1693420410156,299.3944396972656,283.1499938964844,23109.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669167697429657,1.0,0.0,0.0,2.4426803588867188,2.442692279815674,3.981316183399032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3862.714111328125,0.0,494.5098571777344,1895.4371337890625,0.0,1376.4481201171875,0.6144841909408569,1.0,0.0,3.0,1.0,0.0
12075000,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7718352675437927,0.272957980632782,0.2487418055534362,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8828680515289307,0.4131264984607696,0.3940285742282867,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.9990000128746032,0.670550525188446,0.4208059906959533,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7698798775672913,0.2708511650562286,0.2599703073501587,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.6694051027297974,0.176552802324295,0.8106579184532166,285.6113586425781,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0310363769531,285.6125183105469,1.0,0.5003534555435181,1.0,1.0,0.0,1.0,-2.5621533393859863,2.562148094177246,5.280623554426711e-06,1.980285286903381,0.7847068905830383,0.7847068905830383,0.0,130.28915405273438,134.0,18572.3046875,-0.0,1529.38623046875,1.0,283.1499938964844,284.9630126953125,289.6058349609375,290.87530517578125,313.1693420410156,299.3944396972656,283.1499938964844,23109.890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669167697429657,1.0,0.0,0.0,2.4426803588867188,2.442692279815674,3.981316183399032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3862.714111328125,0.0,494.5098571777344,1895.4371337890625,0.0,1376.4481201171875,0.6144841909408569,1.0,0.0,3.0,1.0,0.0
12075060,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.767418622970581,0.2713610529899597,0.2473881244659423,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407470703125,0.8778423070907593,0.4108881056308746,0.3920085430145263,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64093017578125,0.9990000128746032,0.6669132113456726,0.4257295727729797,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.640380859375,0.765424907207489,0.2691938281059265,0.2584890127182007,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398620605469,0.6651425361633301,0.1752609610557556,0.8052565455436707,285.64068603515625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0286560058594,285.6422119140625,1.0,0.5008169412612915,1.0,1.0,0.0,1.0,-2.5557453632354736,2.5557401180267334,5.254213192529278e-06,1.9753164052963257,0.7732536792755127,0.7732536792755127,0.0,132.11302185058594,134.0,18275.783203125,-0.0,1528.7034912109375,1.0,283.1499938964844,285.0082092285156,289.5758056640625,290.8279113769531,313.1693420410156,299.3944396972656,283.1499938964844,22300.357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643226742744446,1.0,0.0,0.0,2.343999147415161,2.344010353088379,3.666133352453471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3841.23779296875,0.0,441.866455078125,1895.4371337890625,0.0,1341.3790283203125,0.5943691730499268,1.0,0.0,3.0,1.0,0.0
12075120,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7660159468650818,0.2708552479743957,0.2469625174999237,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.8762403130531311,0.4101775288581848,0.3913699984550476,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64862060546875,0.9990000128746032,0.6656646728515625,0.4273316860198974,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.7640101909637451,0.2686688899993896,0.2580224573612213,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.6637892723083496,0.174849733710289,0.803551197052002,285.6483764648437,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0282287597656,285.6498413085937,1.0,0.5009891390800476,1.0,1.0,0.0,1.0,-2.5537819862365723,2.553776741027832,5.246135515335482e-06,1.9737943410873413,0.7694958448410034,0.7694958448410034,0.0,132.7158966064453,122.0,18188.93359375,-0.0,1528.685302734375,1.0,283.1499938964844,285.0203552246094,289.5663452148437,290.8133239746094,313.1693420410156,299.3944396972656,283.1499938964844,22152.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627634167671204,1.0,0.0,0.0,2.317901372909546,2.317912340164185,3.584951002721937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3834.979736328125,0.0,428.91546630859375,1895.4371337890625,0.0,1330.20068359375,0.5854906439781189,1.0,0.0,3.0,1.0,0.0
12075180,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.7657886147499084,0.2687477171421051,0.2450305819511413,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8761599659919739,0.4072292149066925,0.3885490596294403,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9990000128746032,0.6612244844436646,0.4243664741516113,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.7636833190917969,0.2664616405963897,0.2559019029140472,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.6630890369415283,0.1731007397174835,0.7955427765846252,285.685546875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0262145996094,285.68670654296875,1.0,0.496529757976532,1.0,1.0,0.0,1.0,-2.532355308532715,2.5323500633239746,5.158798558113631e-06,1.9573919773101809,0.7532907128334045,0.7532907128334045,0.0,130.76190185546875,110.0,17717.564453125,-0.0,1491.60400390625,1.0,283.1499938964844,285.0797119140625,289.5238342285156,290.74517822265625,313.1693420410156,299.3944396972656,283.1499938964844,21187.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655673086643219,1.0,0.0,0.0,2.1884689331054688,2.188478946685791,3.195760029939265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3803.177734375,0.0,367.4611206054688,1895.4371337890625,0.0,1280.0465087890625,0.558537483215332,1.0,0.0,3.0,1.0,0.0
12075240,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.7657886147499084,0.2687477171421051,0.2450305819511413,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6855773925781,0.8761599659919739,0.4072292149066925,0.3885490596294403,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.9990000128746032,0.6612244844436646,0.4243664741516113,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.685302734375,0.7636833190917969,0.2664616405963897,0.2559019029140472,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.6630890369415283,0.1731007397174835,0.7955427765846252,285.685546875,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.0262145996094,285.68670654296875,1.0,0.496529757976532,1.0,1.0,0.0,1.0,-2.532355308532715,2.5323500633239746,5.158798558113631e-06,1.9573919773101809,0.7532907128334045,0.7532907128334045,0.0,130.76190185546875,110.0,17717.564453125,-0.0,1491.60400390625,1.0,283.1499938964844,285.0797119140625,289.5238342285156,290.74517822265625,313.1693420410156,299.3944396972656,283.1499938964844,21187.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655673086643219,1.0,0.0,0.0,2.1884689331054688,2.188478946685791,3.195760029939265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3803.177734375,0.0,367.4611206054688,1895.4371337890625,0.0,1280.0465087890625,0.558537483215332,1.0,0.0,3.0,1.0,0.0
12075300,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.7673650979995728,0.2676984071731567,0.2440250962972641,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.8781006336212158,0.4057512581348419,0.3870955407619476,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9990000128746032,0.6598840355873108,0.4200297892093658,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69708251953125,0.7651823163032532,0.2653455436229706,0.2547856271266937,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967468261719,0.6642098426818848,0.1722186654806137,0.7912669777870178,285.697265625,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.02520751953125,285.6981811523437,1.0,0.4930187463760376,1.0,1.0,0.0,1.0,-2.5177152156829834,2.5177102088928223,5.099359441373963e-06,1.946086287498474,0.7446669936180115,0.7446669936180115,0.0,128.47735595703125,110.0,17473.109375,-0.0,1462.511474609375,1.0,283.1499938964844,285.10211181640625,289.5015869140625,290.7093811035156,313.1693420410156,299.3944396972656,283.1499938964844,20947.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517856121063232,1.0,0.0,0.0,2.1340367794036865,2.1340465545654297,3.038765612473071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3786.903076171875,0.0,344.2207336425781,1895.4371337890625,0.0,1253.028564453125,0.5464503169059753,1.0,0.0,3.0,1.0,0.0
12075360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7698361277580261,0.2666450142860412,0.2429974228143692,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.8810819983482361,0.4042600393295288,0.3856096863746643,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70684814453125,0.9990000128746032,0.6591872572898865,0.4142682552337646,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7675586342811584,0.264217346906662,0.2536365091800689,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.6661149859428406,0.1713373810052871,0.7868785262107849,285.7066955566406,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.0242919921875,285.7073974609375,1.0,0.4888283014297485,1.0,1.0,0.0,1.0,-2.5011227130889893,2.501117467880249,5.032384706282755e-06,1.9332563877105715,0.7356877326965332,0.7356877326965332,0.0,125.56935119628906,113.0,17219.484375,-0.0,1428.5440673828125,1.0,283.1499938964844,285.1223449707031,289.4786682128906,290.67218017578125,313.1693420410156,299.3944396972656,283.1499938964844,20783.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476228833198547,1.0,0.0,0.0,2.0817689895629883,2.0817785263061523,2.8917347094648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3770.032958984375,0.0,323.1669006347656,1895.4371337890625,0.0,1224.4835205078125,0.5349929332733154,1.0,0.0,3.0,1.0,0.0
12075420,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7708278298377991,0.2645494639873504,0.2410458475351333,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8824003338813782,0.4012693762779236,0.3827260732650757,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9990000128746032,0.6585439443588257,0.4093708097934723,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7683694362640381,0.2619540691375732,0.2514297068119049,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.66645747423172,0.1696093082427978,0.7787256240844727,285.7287292480469,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0229187011719,285.72998046875,1.0,0.4841694235801697,1.0,1.0,0.0,1.0,-2.4769694805145264,2.476964473724365,4.935289780405583e-06,1.9143668413162231,0.7167736887931824,0.7167736887931824,0.0,122.78616333007812,116.0,16751.166015625,-0.0,1385.947509765625,1.0,283.1499938964844,285.1659851074219,289.4320678710937,290.5965881347656,313.1693420410156,299.3944396972656,283.1499938964844,20610.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385396122932434,1.0,0.0,0.0,1.980100154876709,1.980108976364136,2.616180267978052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3737.280029296875,0.0,285.43231201171875,1895.4371337890625,0.0,1163.6209716796875,0.5131075978279114,1.0,0.0,3.0,1.0,0.0
12075480,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7708278298377991,0.2645494639873504,0.2410458475351333,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.8824003338813782,0.4012693762779236,0.3827260732650757,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289733886719,0.9990000128746032,0.6585439443588257,0.4093708097934723,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7683694362640381,0.2619540691375732,0.2514297068119049,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.66645747423172,0.1696093082427978,0.7787256240844727,285.7287292480469,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0229187011719,285.72998046875,1.0,0.4841694235801697,1.0,1.0,0.0,1.0,-2.4769694805145264,2.476964473724365,4.935289780405583e-06,1.9143668413162231,0.7167736887931824,0.7167736887931824,0.0,122.78616333007812,116.0,16751.166015625,-0.0,1385.947509765625,1.0,283.1499938964844,285.1659851074219,289.4320678710937,290.5965881347656,313.1693420410156,299.3944396972656,283.1499938964844,20610.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385396122932434,1.0,0.0,0.0,1.980100154876709,1.980108976364136,2.616180267978052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3737.280029296875,0.0,285.43231201171875,1895.4371337890625,0.0,1163.6209716796875,0.5131075978279114,1.0,0.0,3.0,1.0,0.0
12075540,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7692316174507141,0.2624649107456207,0.2391692847013473,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8806725144386292,0.3982784152030945,0.3799048960208893,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.657243549823761,0.4086969494819641,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7665824294090271,0.2596731185913086,0.2492744028568267,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.6645235419273376,0.1678875535726547,0.7709676027297974,285.7586669921875,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0218200683594,285.76031494140625,1.0,0.4813494086265564,1.0,1.0,0.0,1.0,-2.458601474761963,2.458596706390381,4.8622232498019e-06,1.9000661373138428,0.6966779828071594,0.6966779828071594,0.0,121.91094207763672,119.0,16303.8984375,-0.0,1359.239013671875,1.0,283.1499938964844,285.21697998046875,289.38720703125,290.5237731933594,313.1693420410156,299.3944396972656,283.1499938964844,20565.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290367245674133,1.0,0.0,0.0,1.878566026687622,1.8785743713378904,2.354758237288479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3706.148193359375,0.0,251.49159240722656,1895.4371337890625,0.0,1102.1080322265625,0.4917262196540832,1.0,0.0,3.0,1.0,0.0
12075600,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7692316174507141,0.2624649107456207,0.2391692847013473,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8806725144386292,0.3982784152030945,0.3799048960208893,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.9990000128746032,0.657243549823761,0.4086969494819641,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.7665824294090271,0.2596731185913086,0.2492744028568267,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.6645235419273376,0.1678875535726547,0.7709676027297974,285.7586669921875,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0218200683594,285.76031494140625,1.0,0.4813494086265564,1.0,1.0,0.0,1.0,-2.458601474761963,2.458596706390381,4.8622232498019e-06,1.9000661373138428,0.6966779828071594,0.6966779828071594,0.0,121.91094207763672,119.0,16303.8984375,-0.0,1359.239013671875,1.0,283.1499938964844,285.21697998046875,289.38720703125,290.5237731933594,313.1693420410156,299.3944396972656,283.1499938964844,20565.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290367245674133,1.0,0.0,0.0,1.878566026687622,1.8785743713378904,2.354758237288479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3706.148193359375,0.0,251.49159240722656,1895.4371337890625,0.0,1102.1080322265625,0.4917262196540832,1.0,0.0,3.0,1.0,0.0
12075660,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.7659925222396851,0.2603900730609894,0.2373410314321518,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.8770154118537903,0.3953065872192383,0.3771395981311798,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.9990000128746032,0.6548699736595154,0.4107208549976349,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.763148844242096,0.2573840320110321,0.2471509724855423,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.6611312031745911,0.1661576330661773,0.7633823156356812,285.7969970703125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0207824707031,285.7991027832031,1.0,0.4798142611980438,1.0,1.0,0.0,1.0,-2.443847417831421,2.443842649459839,4.803941919817589e-06,1.8885806798934937,0.6754836440086365,0.6754836440086365,0.0,122.24104309082033,122.0,15857.96484375,-0.0,1342.334228515625,1.0,283.1499938964844,285.2766418457031,289.3432006835937,290.4524230957031,313.1693420410156,299.3944396972656,283.1499938964844,20579.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195248961448669,1.0,0.0,0.0,1.7746052742004397,1.7746130228042605,2.101342886362545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3675.43994140625,0.0,220.1100311279297,1895.4371337890625,0.0,1042.8419189453125,0.4702694118022918,1.0,0.0,3.0,1.0,0.0
12075720,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.7659925222396851,0.2603900730609894,0.2373410314321518,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.8770154118537903,0.3953065872192383,0.3771395981311798,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.9990000128746032,0.6548699736595154,0.4107208549976349,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.763148844242096,0.2573840320110321,0.2471509724855423,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.6611312031745911,0.1661576330661773,0.7633823156356812,285.7969970703125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0207824707031,285.7991027832031,1.0,0.4798142611980438,1.0,1.0,0.0,1.0,-2.443847417831421,2.443842649459839,4.803941919817589e-06,1.8885806798934937,0.6754836440086365,0.6754836440086365,0.0,122.24104309082033,122.0,15857.96484375,-0.0,1342.334228515625,1.0,283.1499938964844,285.2766418457031,289.3432006835937,290.4524230957031,313.1693420410156,299.3944396972656,283.1499938964844,20579.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195248961448669,1.0,0.0,0.0,1.7746052742004397,1.7746130228042605,2.101342886362545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3675.43994140625,0.0,220.1100311279297,1895.4371337890625,0.0,1042.8419189453125,0.4702694118022918,1.0,0.0,3.0,1.0,0.0
12075780,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7617155909538269,0.2583388984203338,0.2355567812919616,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8721315860748291,0.392373651266098,0.3744345009326935,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9990000128746032,0.6514133810997009,0.4145680069923401,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7586765885353088,0.2550995647907257,0.2450577318668365,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.6568156480789185,0.1644202023744583,0.7558988332748413,285.84503173828125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0198059082031,285.8476867675781,1.0,0.4791661202907562,1.0,1.0,0.0,1.0,-2.4315688610076904,2.4315640926361084,4.755716418003431e-06,1.8790228366851809,0.6533040404319763,0.6533040404319763,0.0,123.39759826660156,110.0,15402.8837890625,-0.0,1332.046142578125,1.0,283.1499938964844,285.3464050292969,289.2984313964844,290.3802185058594,313.1693420410156,299.3944396972656,283.1499938964844,20607.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099968552589417,1.0,0.0,0.0,1.667414665222168,1.66742205619812,1.8551568814473285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3644.31103515625,0.0,190.92120361328125,1895.4371337890625,0.0,985.8783569335938,0.4485729932785034,1.0,0.0,3.0,1.0,0.0
12075840,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7617155909538269,0.2583388984203338,0.2355567812919616,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8721315860748291,0.392373651266098,0.3744345009326935,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454895019531,0.9990000128746032,0.6514133810997009,0.4145680069923401,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.7586765885353088,0.2550995647907257,0.2450577318668365,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.6568156480789185,0.1644202023744583,0.7558988332748413,285.84503173828125,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0198059082031,285.8476867675781,1.0,0.4791661202907562,1.0,1.0,0.0,1.0,-2.4315688610076904,2.4315640926361084,4.755716418003431e-06,1.8790228366851809,0.6533040404319763,0.6533040404319763,0.0,123.39759826660156,110.0,15402.8837890625,-0.0,1332.046142578125,1.0,283.1499938964844,285.3464050292969,289.2984313964844,290.3802185058594,313.1693420410156,299.3944396972656,283.1499938964844,20607.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099968552589417,1.0,0.0,0.0,1.667414665222168,1.66742205619812,1.8551568814473285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3644.31103515625,0.0,190.92120361328125,1895.4371337890625,0.0,985.8783569335938,0.4485729932785034,1.0,0.0,3.0,1.0,0.0
12075900,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7615309953689575,0.2573264539241791,0.2346270680427551,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8719843029975891,0.3909164369106293,0.3730433881282806,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.9990000128746032,0.6495639085769653,0.4132349491119385,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7583606839179993,0.2539533674716949,0.2439594864845276,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.6563467383384705,0.1635407209396362,0.751882791519165,285.87115478515625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.01922607421875,285.87359619140625,1.0,0.4769171178340912,1.0,1.0,0.0,1.0,-2.421046257019043,2.421041488647461,4.71488738185144e-06,1.8709912300109863,0.6418606638908386,0.6418606638908386,0.0,122.52326202392578,110.0,15150.458984375,-0.0,1315.5888671875,1.0,283.1499938964844,285.3837280273437,289.2753601074219,290.3429870605469,313.1693420410156,299.3944396972656,283.1499938964844,20616.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051520109176636,1.0,0.0,0.0,1.612691044807434,1.6126981973648071,1.735384671519569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3627.9462890625,0.0,177.16238403320312,1895.4371337890625,0.0,957.8659057617188,0.4376628398895263,1.0,0.0,3.0,1.0,0.0
12075960,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.7626665830612183,0.2563289701938629,0.2336748987436294,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965759277344,0.8733832240104675,0.3894658982753753,0.3716217279434204,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.9990000128746032,0.6481844782829285,0.4097072184085846,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7593336701393127,0.2528089582920074,0.2428241670131683,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8951110839844,0.6570077538490295,0.162663385272026,0.7476796507835388,285.896484375,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.01873779296875,285.89898681640625,1.0,0.4737913906574249,1.0,1.0,0.0,1.0,-2.4075465202331543,2.407541990280152,4.662531864596531e-06,1.8605577945709229,0.630145788192749,0.630145788192749,0.0,120.66976165771484,98.0,14877.9990234375,-0.0,1291.660400390625,1.0,283.1499938964844,285.42108154296875,289.2513122558594,290.3037109375,313.1693420410156,299.3944396972656,283.1499938964844,20622.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6001250147819519,1.0,0.0,0.0,1.55721914768219,1.557226061820984,1.618053460106239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3610.40771484375,0.0,163.96994018554688,1895.4371337890625,0.0,929.4962158203124,0.4267307221889496,1.0,0.0,3.0,1.0,0.0
12076020,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7678958177566528,0.2543718814849853,0.2317409068346023,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8796311616897583,0.3865968585014343,0.3687350451946258,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.9990000128746032,0.6472403407096863,0.3980621099472046,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7641686797142029,0.2505424320697784,0.2404996156692505,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.6608937382698059,0.160952478647232,0.7390807271003723,285.9500427246094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01824951171875,285.95281982421875,1.0,0.46539306640625,1.0,1.0,0.0,1.0,-2.374648332595825,2.3746438026428223,4.536118467513006e-06,1.835079550743103,0.6059792041778564,0.6059792041778564,0.0,115.0194854736328,101.0,14292.7109375,-0.0,1229.7535400390625,1.0,283.1499938964844,285.5,289.19976806640625,290.2188415527344,313.1693420410156,299.3944396972656,283.1499938964844,20609.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890676379203796,1.0,0.0,0.0,1.4445984363555908,1.4446048736572266,1.3924758945904614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3572.9619140625,0.0,139.37989807128906,1895.4371337890625,0.0,869.7474975585938,0.4049434959888458,1.0,0.0,3.0,1.0,0.0
12076080,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495544433594,0.7678958177566528,0.2543718814849853,0.2317409068346023,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8796311616897583,0.3865968585014343,0.3687350451946258,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505615234375,0.9990000128746032,0.6472403407096863,0.3980621099472046,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94952392578125,0.7641686797142029,0.2505424320697784,0.2404996156692505,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9485168457031,0.6608937382698059,0.160952478647232,0.7390807271003723,285.9500427246094,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.01824951171875,285.95281982421875,1.0,0.46539306640625,1.0,1.0,0.0,1.0,-2.374648332595825,2.3746438026428223,4.536118467513006e-06,1.835079550743103,0.6059792041778564,0.6059792041778564,0.0,115.0194854736328,101.0,14292.7109375,-0.0,1229.7535400390625,1.0,283.1499938964844,285.5,289.19976806640625,290.2188415527344,313.1693420410156,299.3944396972656,283.1499938964844,20609.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890676379203796,1.0,0.0,0.0,1.4445984363555908,1.4446048736572266,1.3924758945904614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3572.9619140625,0.0,139.37989807128906,1895.4371337890625,0.0,869.7474975585938,0.4049434959888458,1.0,0.0,3.0,1.0,0.0
12076140,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.7700033783912659,0.252514898777008,0.2299599647521972,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.8821677565574646,0.3838215172290802,0.3660048842430115,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.9990000128746032,0.647803008556366,0.3917882144451141,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.7658934593200684,0.2483512014150619,0.2383181899785995,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.6621054410934448,0.159348726272583,0.731316089630127,286.0174255371094,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01885986328125,286.0213928222656,1.0,0.4602395296096802,1.0,1.0,0.0,1.0,-2.349730491638184,2.34972620010376,4.441179044079036e-06,1.8155629634857176,0.5810498595237732,0.5810498595237732,0.0,111.80460357666016,104.0,13716.333984375,-0.0,1188.1483154296875,1.0,283.1499938964844,285.5925598144531,289.1461181640625,290.1295471191406,313.1693420410156,299.3944396972656,283.1499938964844,20545.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763881802558899,1.0,0.0,0.0,1.3312844038009644,1.331290364265442,1.1825925128050585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3535.10498046875,0.0,117.38865661621094,1895.4371337890625,0.0,805.6869506835938,0.383601427078247,1.0,0.0,3.0,1.0,0.0
12076200,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.7700033783912659,0.252514898777008,0.2299599647521972,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.8821677565574646,0.3838215172290802,0.3660048842430115,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.9990000128746032,0.647803008556366,0.3917882144451141,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.7658934593200684,0.2483512014150619,0.2383181899785995,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.6621054410934448,0.159348726272583,0.731316089630127,286.0174255371094,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.01885986328125,286.0213928222656,1.0,0.4602395296096802,1.0,1.0,0.0,1.0,-2.349730491638184,2.34972620010376,4.441179044079036e-06,1.8155629634857176,0.5810498595237732,0.5810498595237732,0.0,111.80460357666016,104.0,13716.333984375,-0.0,1188.1483154296875,1.0,283.1499938964844,285.5925598144531,289.1461181640625,290.1295471191406,313.1693420410156,299.3944396972656,283.1499938964844,20545.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5763881802558899,1.0,0.0,0.0,1.3312844038009644,1.331290364265442,1.1825925128050585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3535.10498046875,0.0,117.38865661621094,1895.4371337890625,0.0,805.6869506835938,0.383601427078247,1.0,0.0,3.0,1.0,0.0
12076260,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.7696589827537537,0.2510556876659393,0.2286047935485839,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.8817768096923828,0.3815995454788208,0.3638595640659332,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.9990000128746032,0.6479696035385132,0.3899984657764435,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.7652158737182617,0.2465742081403732,0.2366001158952713,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.6612849831581116,0.1580618023872375,0.7253574132919312,286.0880432128906,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0199279785156,286.0927734375,1.0,0.4575140476226806,1.0,1.0,0.0,1.0,-2.3341493606567383,2.3341450691223145,4.382427050586557e-06,1.8034030199050903,0.5597304701805115,0.5597304701805115,0.0,110.63350677490234,104.0,13240.0419921875,-0.0,1165.8623046875,1.0,283.1499938964844,285.6830444335937,289.102783203125,290.0562438964844,313.1693420410156,299.3944396972656,283.1499938964844,20444.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648348927497864,1.0,0.0,0.0,1.2374389171600342,1.2374446392059326,1.0217414825319793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3504.53466796875,0.0,101.1052474975586,1895.4371337890625,0.0,751.2631225585938,0.3664000034332275,1.0,0.0,3.0,1.0,0.0
12076320,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.769436240196228,0.2507871389389038,0.2283589988946914,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029357910156,0.8815160393714905,0.3811886012554168,0.3634661734104156,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10357666015625,0.9990000128746032,0.6479420065879822,0.3899150490760803,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10186767578125,0.7649285793304443,0.2462421357631683,0.2362827807664871,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1001892089844,0.660990834236145,0.1578215062618255,0.7242640852928162,286.10272216796875,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0201721191406,286.1075744628906,1.0,0.4571260213851928,1.0,1.0,0.0,1.0,-2.3315861225128174,2.3315815925598145,4.3728000491682906e-06,1.80140221118927,0.5556399822235107,0.5556399822235107,0.0,110.52208709716795,107.0,13149.3984375,-0.0,1162.5433349609375,1.0,283.1499938964844,285.7013854980469,289.09478759765625,290.0425720214844,313.1693420410156,299.3944396972656,283.1499938964844,20420.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625778436660767,1.0,0.0,0.0,1.219821810722351,1.21982741355896,9.928559308036713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3498.8154296875,0.0,98.23403930664062,1895.4371337890625,0.0,741.0540161132812,0.3632228672504425,1.0,0.0,3.0,1.0,0.0
12076380,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7671440839767456,0.2491733133792877,0.2269035875797271,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.8788169026374817,0.3787038922309875,0.3611117899417877,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.9990000128746032,0.647262692451477,0.3908959031105041,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.762228786945343,0.2442124933004379,0.234365776181221,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.6583652496337891,0.1563534438610077,0.7176910638809204,286.2025451660156,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0219116210937,286.2081604003906,1.0,0.455477774143219,1.0,1.0,0.0,1.0,-2.317985773086548,2.317981481552124,4.3219047256570775e-06,1.790784478187561,0.5299173593521118,0.5299173593521118,0.0,110.47684478759766,110.0,12581.9873046875,-0.0,1147.194091796875,1.0,283.1499938964844,285.82275390625,289.0462341308594,289.9587097167969,313.1693420410156,299.3944396972656,283.1499938964844,20245.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482301712036133,1.0,0.0,0.0,1.1123846769332886,1.1123898029327393,8.256640882109424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3463.700927734375,0.0,81.9427719116211,1895.4371337890625,0.0,679.2568359375,0.3442456126213074,1.0,0.0,3.0,1.0,0.0
12076440,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015991210937,0.7671440839767456,0.2491733133792877,0.2269035875797271,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.8788169026374817,0.3787038922309875,0.3611117899417877,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035217285156,0.9990000128746032,0.647262692451477,0.3908959031105041,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.762228786945343,0.2442124933004379,0.234365776181221,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.6583652496337891,0.1563534438610077,0.7176910638809204,286.2025451660156,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0219116210937,286.2081604003906,1.0,0.455477774143219,1.0,1.0,0.0,1.0,-2.317985773086548,2.317981481552124,4.3219047256570775e-06,1.790784478187561,0.5299173593521118,0.5299173593521118,0.0,110.47684478759766,110.0,12581.9873046875,-0.0,1147.194091796875,1.0,283.1499938964844,285.82275390625,289.0462341308594,289.9587097167969,313.1693420410156,299.3944396972656,283.1499938964844,20245.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482301712036133,1.0,0.0,0.0,1.1123846769332886,1.1123898029327393,8.256640882109424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3463.700927734375,0.0,81.9427719116211,1895.4371337890625,0.0,679.2568359375,0.3442456126213074,1.0,0.0,3.0,1.0,0.0
12076500,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561950683594,0.7655428051948547,0.2484064847230911,0.2262235879898071,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.8769212961196899,0.3775092363357544,0.3599936962127685,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.9990000128746032,0.6465955376625061,0.3921723961830139,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7604218125343323,0.2432257086038589,0.2334460914134979,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540588378906,0.6566578149795532,0.1556410193443298,0.7145575881004333,286.2572021484375,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0228881835937,286.2631530761719,1.0,0.4550678730010986,1.0,1.0,0.0,1.0,-2.3124890327453613,2.312484741210937,4.301421995478449e-06,1.786491870880127,0.5169875621795654,0.5169875621795654,0.0,110.79737854003906,110.0,12297.146484375,-0.0,1142.367919921875,1.0,283.1499938964844,285.8873291015625,289.02264404296875,289.9176330566406,313.1693420410156,299.3944396972656,283.1499938964844,20142.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409515500068665,1.0,0.0,0.0,1.060733199119568,1.0607383251190186,7.507680521712248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3446.46044921875,0.0,74.83300018310547,1895.4371337890625,0.0,649.8807983398438,0.3353932797908783,1.0,0.0,3.0,1.0,0.0
12076560,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.7637214660644531,0.2476654797792434,0.225572869181633,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.8747565150260925,0.3763426840305328,0.3589093685150146,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31573486328125,0.9990000128746032,0.6457199454307556,0.3938558101654053,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134765625,0.7583934664726257,0.242256224155426,0.2325494587421417,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113098144531,0.654762864112854,0.154942899942398,0.7115182876586914,286.3146057128906,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02398681640625,286.3208312988281,1.0,0.454878956079483,1.0,1.0,0.0,1.0,-2.3076980113983154,2.307693719863892,4.283608632249525e-06,1.7827496528625488,0.5040344595909119,0.5040344595909119,0.0,111.29853057861328,113.0,12011.4814453125,-0.0,1139.0478515625,1.0,283.1499938964844,285.9539489746094,288.9993591308594,289.8768920898437,313.1693420410156,299.3944396972656,283.1499938964844,20031.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533620297908783,1.0,0.0,0.0,1.010699987411499,1.0107048749923706,6.816132014364484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3429.380126953125,0.0,68.37615966796875,1895.4371337890625,0.0,621.5742797851562,0.3270069062709808,1.0,0.0,3.0,1.0,0.0
12076620,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.7596195936203003,0.2462579756975174,0.2243529707193374,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.8698509335517883,0.3740876913070678,0.3568305075168609,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.9990000128746032,0.6434062123298645,0.3981658518314361,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.7538713216781616,0.2403640747070312,0.2308167368173599,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.6505890488624573,0.15358667075634,0.7056938409805298,286.4363708496094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0263366699219,286.4430847167969,1.0,0.4550314545631408,1.0,1.0,0.0,1.0,-2.299832820892334,2.29982852935791,4.254448867868632e-06,1.7766050100326538,0.4781142473220825,0.4781142473220825,0.0,112.7301254272461,116.0,11438.3662109375,-0.0,1136.005126953125,1.0,283.1499938964844,286.0918884277344,288.9532470703125,289.79608154296875,313.1693420410156,299.3944396972656,283.1499938964844,19799.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51878821849823,1.0,0.0,0.0,0.9160175323486328,0.9160221815109252,5.598878161094945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3395.638671875,0.0,57.26611709594727,1895.4371337890625,0.0,568.0481567382812,0.3116860389709472,1.0,0.0,3.0,1.0,0.0
12076680,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43524169921875,0.7596195936203003,0.2462579756975174,0.2243529707193374,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4366455078125,0.8698509335517883,0.3740876913070678,0.3568305075168609,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.9990000128746032,0.6434062123298645,0.3981658518314361,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.7538713216781616,0.2403640747070312,0.2308167368173599,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327697753906,0.6505890488624573,0.15358667075634,0.7056938409805298,286.4363708496094,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0263366699219,286.4430847167969,1.0,0.4550314545631408,1.0,1.0,0.0,1.0,-2.299832820892334,2.29982852935791,4.254448867868632e-06,1.7766050100326538,0.4781142473220825,0.4781142473220825,0.0,112.7301254272461,116.0,11438.3662109375,-0.0,1136.005126953125,1.0,283.1499938964844,286.0918884277344,288.9532470703125,289.79608154296875,313.1693420410156,299.3944396972656,283.1499938964844,19799.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51878821849823,1.0,0.0,0.0,0.9160175323486328,0.9160221815109252,5.598878161094945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3395.638671875,0.0,57.26611709594727,1895.4371337890625,0.0,568.0481567382812,0.3116860389709472,1.0,0.0,3.0,1.0,0.0
