time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076740,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7551493644714355,0.2449449002742767,0.2232334464788437,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8644667267799377,0.3719359040260315,0.3548636734485626,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9990000128746032,0.6404464244842529,0.4033999145030975,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5637512207031,0.7489674091339111,0.2385258674621582,0.2291524708271026,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6461135149002075,0.152275264263153,0.7001550197601318,286.5650634765625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0288391113281,286.57208251953125,1.0,0.4557290077209472,1.0,1.0,0.0,1.0,-2.2937588691711426,2.2937545776367188,4.23199935539742e-06,1.7718584537506104,0.4522439241409302,0.4522439241409302,0.0,114.60017395019533,119.0,10865.3056640625,-0.0,1136.6497802734375,1.0,283.1499938964844,286.2335205078125,288.90740966796875,289.7152404785156,313.1693420410156,299.3944396972656,283.1499938964844,19570.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036495923995972,1.0,0.0,0.0,0.8290795087814331,0.8290839195251465,4.5865469644468255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3332.16943359375,0.0,48.271484375,1895.4371337890625,0.0,518.2446899414062,0.2982923090457916,1.0,0.0,3.0,1.0,0.0
12076800,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638732910156,0.7551493644714355,0.2449449002742767,0.2232334464788437,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653686523437,0.8644667267799377,0.3719359040260315,0.3548636734485626,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663757324219,0.9990000128746032,0.6404464244842529,0.4033999145030975,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5637512207031,0.7489674091339111,0.2385258674621582,0.2291524708271026,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6461135149002075,0.152275264263153,0.7001550197601318,286.5650634765625,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0288391113281,286.57208251953125,1.0,0.4557290077209472,1.0,1.0,0.0,1.0,-2.2937588691711426,2.2937545776367188,4.23199935539742e-06,1.7718584537506104,0.4522439241409302,0.4522439241409302,0.0,114.60017395019533,119.0,10865.3056640625,-0.0,1136.6497802734375,1.0,283.1499938964844,286.2335205078125,288.90740966796875,289.7152404785156,313.1693420410156,299.3944396972656,283.1499938964844,19570.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036495923995972,1.0,0.0,0.0,0.8290795087814331,0.8290839195251465,4.5865469644468255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3332.16943359375,0.0,48.271484375,1895.4371337890625,0.0,518.2446899414062,0.2982923090457916,1.0,0.0,3.0,1.0,0.0
12076860,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.750519871711731,0.2437179386615753,0.2222034037113189,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982727050781,0.8588624000549316,0.3698878586292267,0.3530052304267883,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.9990000128746032,0.6369596719741821,0.4092611074447632,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.7438830733299255,0.2367298454046249,0.2275417596101761,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69403076171875,0.6415058374404907,0.1509939134120941,0.6948208808898926,286.6979675292969,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.03131103515625,286.7051696777344,1.0,0.4568201005458832,1.0,1.0,0.0,1.0,-2.2889864444732666,2.288982391357422,4.214404725644272e-06,1.7681289911270142,0.426480233669281,0.426480233669281,0.0,116.7884750366211,107.0,10295.69140625,-0.0,1139.953125,1.0,283.1499938964844,286.3759155273437,288.857421875,289.6253356933594,313.1693420410156,299.3944396972656,283.1499938964844,19361.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872623980045318,1.0,0.0,0.0,0.7500672936439514,0.7500715255737305,3.753996935529359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3148.375244140625,0.0,41.02425384521485,1895.4371337890625,0.0,469.3572998046875,0.2866796553134918,1.0,0.0,3.0,1.0,0.0
12076920,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967468261719,0.750519871711731,0.2437179386615753,0.2222034037113189,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982727050781,0.8588624000549316,0.3698878586292267,0.3530052304267883,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.9990000128746032,0.6369596719741821,0.4092611074447632,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69659423828125,0.7438830733299255,0.2367298454046249,0.2275417596101761,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69403076171875,0.6415058374404907,0.1509939134120941,0.6948208808898926,286.6979675292969,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.03131103515625,286.7051696777344,1.0,0.4568201005458832,1.0,1.0,0.0,1.0,-2.2889864444732666,2.288982391357422,4.214404725644272e-06,1.7681289911270142,0.426480233669281,0.426480233669281,0.0,116.7884750366211,107.0,10295.69140625,-0.0,1139.953125,1.0,283.1499938964844,286.3759155273437,288.857421875,289.6253356933594,313.1693420410156,299.3944396972656,283.1499938964844,19361.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872623980045318,1.0,0.0,0.0,0.7500672936439514,0.7500715255737305,3.753996935529359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3148.375244140625,0.0,41.02425384521485,1895.4371337890625,0.0,469.3572998046875,0.2866796553134918,1.0,0.0,3.0,1.0,0.0
12076980,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.7514005303382874,0.2425432950258255,0.2210904657840728,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8597626686096191,0.3679012358188629,0.3510731160640716,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9990000128746032,0.6340790390968323,0.4057269394397735,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.7441164255142212,0.2349436730146408,0.2258014678955078,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.6415040493011475,0.1497118026018142,0.6888145804405212,286.82501220703125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03350830078125,286.8314514160156,1.0,0.4528121650218963,1.0,1.0,0.0,1.0,-2.2717931270599365,2.271789073944092,4.151764187554363e-06,1.7549372911453247,0.4007189869880676,0.4007189869880676,0.0,114.86634063720705,95.0,9704.310546875,-0.0,1113.7474365234375,1.0,283.1499938964844,286.5120544433594,288.8049011230469,289.5305480957031,313.1693420410156,299.3944396972656,283.1499938964844,19185.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687125384807586,1.0,0.0,0.0,0.6784907579421997,0.6784948110580444,3.071717813440955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2962.8046875,0.0,35.16169357299805,1895.4371337890625,0.0,419.6764526367188,0.2765852212905884,1.0,0.0,3.0,1.0,0.0
12077040,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238830566406,0.7514005303382874,0.2425432950258255,0.2210904657840728,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8252868652344,0.8597626686096191,0.3679012358188629,0.3510731160640716,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.9990000128746032,0.6340790390968323,0.4057269394397735,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.7441164255142212,0.2349436730146408,0.2258014678955078,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8214111328125,0.6415040493011475,0.1497118026018142,0.6888145804405212,286.82501220703125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03350830078125,286.8314514160156,1.0,0.4528121650218963,1.0,1.0,0.0,1.0,-2.2717931270599365,2.271789073944092,4.151764187554363e-06,1.7549372911453247,0.4007189869880676,0.4007189869880676,0.0,114.86634063720705,95.0,9704.310546875,-0.0,1113.7474365234375,1.0,283.1499938964844,286.5120544433594,288.8049011230469,289.5305480957031,313.1693420410156,299.3944396972656,283.1499938964844,19185.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687125384807586,1.0,0.0,0.0,0.6784907579421997,0.6784948110580444,3.071717813440955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2962.8046875,0.0,35.16169357299805,1895.4371337890625,0.0,419.6764526367188,0.2765852212905884,1.0,0.0,3.0,1.0,0.0
12077100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.7535681128501892,0.2419675439596176,0.2205035239458084,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8622462749481201,0.3669165968894958,0.3500731587409973,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8855285644531,0.9990000128746032,0.6334954500198364,0.4010517001152038,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.7458920478820801,0.2340542674064636,0.224889799952507,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.642943263053894,0.1490829586982727,0.6856266260147095,286.88433837890625,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0346069335937,286.8905639648437,1.0,0.449492335319519,1.0,1.0,0.0,1.0,-2.259349584579468,2.259345531463623,4.106580490770284e-06,1.7452987432479858,0.387778490781784,0.387778490781784,0.0,112.64784240722656,95.0,9403.8974609375,-0.0,1091.8155517578125,1.0,283.1499938964844,286.57574462890625,288.77899169921875,289.482666015625,313.1693420410156,299.3944396972656,283.1499938964844,19111.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45862677693367,1.0,0.0,0.0,0.6451776027679443,0.6451815962791443,2.7774872179975322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2868.177734375,0.0,32.64479064941406,1895.4371337890625,0.0,394.9282836914063,0.272011250257492,1.0,0.0,3.0,1.0,0.0
12077160,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408569335937,0.7566878795623779,0.2413968294858932,0.2199010699987411,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.8658455610275269,0.3659341037273407,0.3490549325942993,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.9990000128746032,0.633545994758606,0.3949013352394104,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94073486328125,0.7485753893852234,0.2331654280424118,0.2239571213722229,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385070800781,0.6451853513717651,0.148468792438507,0.6823925971984863,286.9419250488281,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0357971191406,286.9480285644531,1.0,0.4454734027385711,1.0,1.0,0.0,1.0,-2.245012760162353,2.245008707046509,4.054821147292387e-06,1.7341790199279783,0.3747980892658233,0.3747980892658233,0.0,109.82491302490234,98.0,9102.4404296875,-0.0,1065.79248046875,1.0,283.1499938964844,286.6374206542969,288.75372314453125,289.4350891113281,313.1693420410156,299.3944396972656,283.1499938964844,19037.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480471909046173,1.0,0.0,0.0,0.6132882833480835,0.6132922172546387,2.5097056877143583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2773.066650390625,0.0,30.342086791992188,1895.4371337890625,0.0,370.5121765136719,0.2677412927150726,1.0,0.0,3.0,1.0,0.0
12077220,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.7591689229011536,0.2402945607900619,0.2188186794519424,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614013671875,0.8685815334320068,0.3640093207359314,0.3471421897411346,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.9990000128746032,0.6345311403274536,0.3890462219715118,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7502853870391846,0.2314258217811584,0.2222165763378143,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.057373046875,0.6465597748756409,0.1473054140806198,0.6766683459281921,287.06109619140625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0384826660156,287.06787109375,1.0,0.4411938488483429,1.0,1.0,0.0,1.0,-2.225404024124145,2.225399971008301,3.984274371759966e-06,1.7187827825546265,0.3488558232784271,0.3488558232784271,0.0,106.99346923828124,101.0,8526.578125,-0.0,1034.5909423828125,1.0,283.1499938964844,286.760009765625,288.70611572265625,289.34283447265625,313.1693420410156,299.3944396972656,283.1499938964844,18890.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256894886493683,1.0,0.0,0.0,0.5538197755813599,0.5538235902786255,2.0465877881292733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2587.890380859375,0.0,26.304851531982425,1895.4371337890625,0.0,323.4852294921875,0.2601194381713867,1.0,0.0,3.0,1.0,0.0
12077280,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.7591689229011536,0.2402945607900619,0.2188186794519424,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614013671875,0.8685815334320068,0.3640093207359314,0.3471421897411346,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0623474121094,0.9990000128746032,0.6345311403274536,0.3890462219715118,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7502853870391846,0.2314258217811584,0.2222165763378143,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.057373046875,0.6465597748756409,0.1473054140806198,0.6766683459281921,287.06109619140625,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0384826660156,287.06787109375,1.0,0.4411938488483429,1.0,1.0,0.0,1.0,-2.225404024124145,2.225399971008301,3.984274371759966e-06,1.7187827825546265,0.3488558232784271,0.3488558232784271,0.0,106.99346923828124,101.0,8526.578125,-0.0,1034.5909423828125,1.0,283.1499938964844,286.760009765625,288.70611572265625,289.34283447265625,313.1693420410156,299.3944396972656,283.1499938964844,18890.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256894886493683,1.0,0.0,0.0,0.5538197755813599,0.5538235902786255,2.0465877881292733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2587.890380859375,0.0,26.304851531982425,1895.4371337890625,0.0,323.4852294921875,0.2601194381713867,1.0,0.0,3.0,1.0,0.0
12077340,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852111816406,0.7591158747673035,0.2392400950193405,0.2178408205509185,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866760253906,0.8683314919471741,0.3621692657470703,0.345367431640625,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876525878906,0.9990000128746032,0.63521808385849,0.3873901665210724,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.7495309710502625,0.2297200113534927,0.2205765843391418,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.6458337903022766,0.1461793780326843,0.6714775562286377,287.1863708496094,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419006347656,287.193359375,1.0,0.4388327896595001,1.0,1.0,0.0,1.0,-2.211899995803833,2.2118959426879883,3.936157099815318e-06,1.708228588104248,0.3230675458908081,0.3230675458908081,0.0,105.96756744384766,104.0,7978.93798828125,-0.0,1016.8646240234376,1.0,283.1499938964844,286.8841552734375,288.6648254394531,289.2586364746094,313.1693420410156,299.3944396972656,283.1499938964844,18754.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025510549545288,1.0,0.0,0.0,0.5002241134643555,0.5002285242080688,1.6696395377380213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2414.337890625,0.0,22.938575744628903,1895.4371337890625,0.0,280.1806640625,0.2536589205265045,1.0,0.0,3.0,1.0,0.0
12077400,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852111816406,0.7591158747673035,0.2392400950193405,0.2178408205509185,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1866760253906,0.8683314919471741,0.3621692657470703,0.345367431640625,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1876525878906,0.9990000128746032,0.63521808385849,0.3873901665210724,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1850280761719,0.7495309710502625,0.2297200113534927,0.2205765843391418,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1824951171875,0.6458337903022766,0.1461793780326843,0.6714775562286377,287.1863708496094,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419006347656,287.193359375,1.0,0.4388327896595001,1.0,1.0,0.0,1.0,-2.211899995803833,2.2118959426879883,3.936157099815318e-06,1.708228588104248,0.3230675458908081,0.3230675458908081,0.0,105.96756744384766,104.0,7978.93798828125,-0.0,1016.8646240234376,1.0,283.1499938964844,286.8841552734375,288.6648254394531,289.2586364746094,313.1693420410156,299.3944396972656,283.1499938964844,18754.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4025510549545288,1.0,0.0,0.0,0.5002241134643555,0.5002285242080688,1.6696395377380213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2414.337890625,0.0,22.938575744628903,1895.4371337890625,0.0,280.1806640625,0.2536589205265045,1.0,0.0,3.0,1.0,0.0
12077460,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.7575622200965881,0.2383052557706833,0.217009425163269,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041687011719,0.8663342595100403,0.3605326116085052,0.3438303172588348,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3052062988281,0.9990000128746032,0.6352128386497498,0.3883327543735504,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.7473713159561157,0.2281648963689804,0.2191216498613357,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998352050781,0.6438964009284973,0.1451494991779327,0.6669270992279053,287.3038330078125,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0450439453125,287.31109619140625,1.0,0.4378816485404968,1.0,1.0,0.0,1.0,-2.2029714584350586,2.202967405319214,3.904518962372094e-06,1.7012529373168943,0.2995142638683319,0.2995142638683319,0.0,106.06560516357422,104.0,7490.947265625,-0.0,1008.1598510742188,1.0,283.1499938964844,286.99688720703125,288.6331787109375,289.19049072265625,313.1693420410156,299.3944396972656,283.1499938964844,18584.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814754784107208,1.0,0.0,0.0,0.4550316333770752,0.4654955267906189,1.381581959947198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2272.2138671875,0.0,20.73038673400879,1895.4371337890625,0.0,244.25540161132807,0.2488981783390045,1.0,0.0,3.0,1.0,0.0
12077520,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3131103515625,0.7573739290237427,0.2382256537675857,0.2169397622346878,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31463623046875,0.8660978078842163,0.3603925108909607,0.3437000215053558,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.315673828125,0.9990000128746032,0.635179877281189,0.3885034322738647,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3129272460937,0.7471316456794739,0.2280300855636596,0.2189968526363372,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102722167969,0.6436828374862671,0.1450599879026413,0.666537880897522,287.3143005371094,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0452880859375,287.3216247558594,1.0,0.4378427863121032,1.0,1.0,0.0,1.0,-2.2023186683654785,2.202314853668213,3.902212029061047e-06,1.700743317604065,0.2974786162376404,0.2974786162376404,0.0,106.11160278320312,107.0,7448.66015625,-0.0,1007.6715087890624,1.0,283.1499938964844,287.0067138671875,288.6307983398437,289.18511962890625,313.1693420410156,299.3944396972656,283.1499938964844,18561.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796895146369934,1.0,0.0,0.0,0.4512125849723816,0.4644839167594909,1.358488166403049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2260.69775390625,0.0,20.63306999206543,1895.4371337890625,0.0,241.32801818847656,0.24857959151268,1.0,0.0,3.0,1.0,0.0
12077580,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.7544888257980347,0.2372568994760513,0.2161059379577636,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.8625091314315796,0.3586719036102295,0.3421152532100677,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4475402832031,0.9990000128746032,0.6343387365341187,0.3915742933750152,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447631835937,0.7436129450798035,0.2263507395982742,0.2174571752548217,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.6405618190765381,0.1439437866210937,0.6617507338523865,287.4461669921875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0476379394531,287.453369140625,1.0,0.4378288984298706,1.0,1.0,0.0,1.0,-2.1955010890960693,2.195497274398804,3.878160441672662e-06,1.6954210996627808,0.2722107172012329,0.2722107172012329,0.0,107.08755493164062,110.0,6934.8818359375,-0.0,1004.43603515625,1.0,283.1499938964844,287.1294250488281,288.6037292480469,289.12139892578125,313.1693420410156,299.3944396972656,283.1499938964844,18298.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581782579421997,1.0,0.0,0.0,0.4065248966217041,0.4679020941257477,1.1027264434915196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2108.802734375,0.0,20.23590087890625,1895.4371337890625,0.0,207.0628662109375,0.2458086758852005,1.0,0.0,3.0,1.0,0.0
12077640,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.7544888257980347,0.2372568994760513,0.2161059379577636,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.44647216796875,0.8625091314315796,0.3586719036102295,0.3421152532100677,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4475402832031,0.9990000128746032,0.6343387365341187,0.3915742933750152,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447631835937,0.7436129450798035,0.2263507395982742,0.2174571752548217,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.442138671875,0.6405618190765381,0.1439437866210937,0.6617507338523865,287.4461669921875,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0476379394531,287.453369140625,1.0,0.4378288984298706,1.0,1.0,0.0,1.0,-2.1955010890960693,2.195497274398804,3.878160441672662e-06,1.6954210996627808,0.2722107172012329,0.2722107172012329,0.0,107.08755493164062,110.0,6934.8818359375,-0.0,1004.43603515625,1.0,283.1499938964844,287.1294250488281,288.6037292480469,289.12139892578125,313.1693420410156,299.3944396972656,283.1499938964844,18298.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581782579421997,1.0,0.0,0.0,0.4065248966217041,0.4679020941257477,1.1027264434915196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2108.802734375,0.0,20.23590087890625,1895.4371337890625,0.0,207.0628662109375,0.2458086758852005,1.0,0.0,3.0,1.0,0.0
12077700,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50848388671875,0.7527510523796082,0.2367818802595138,0.215709239244461,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5099182128906,0.8603630065917969,0.3578232228755951,0.3413465619087219,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.9990000128746032,0.6336196064949036,0.3936513364315033,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5082702636719,0.7415623664855957,0.2255082428455352,0.2166961282491684,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057067871094,0.6387519836425781,0.1433838456869125,0.6593966484069824,287.5096435546875,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04840087890625,287.5165710449219,1.0,0.438094824552536,1.0,1.0,0.0,1.0,-2.1928536891937256,2.19284987449646,3.868847215926508e-06,1.6933573484420776,0.2596605122089386,0.2596605122089386,0.0,107.8101043701172,110.0,6691.78955078125,-0.0,1004.4663696289062,1.0,283.1499938964844,287.1883239746094,288.592041015625,289.0908203125,313.1693420410156,299.3944396972656,283.1499938964844,18221.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458903431892395,1.0,0.0,0.0,0.3865242004394531,0.4719584286212921,9.973708081645329e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,2033.3499755859373,0.0,20.219802856445312,1895.4371337890625,0.0,188.0204925537109,0.2449515163898468,1.0,0.0,3.0,1.0,0.0
12077760,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.7508589029312134,0.2363035827875137,0.2153171151876449,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8580357432365417,0.3569723963737488,0.3405838906764984,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.9990000128746032,0.6326992511749268,0.3960199356079101,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5692443847656,0.7393599152565002,0.2246566265821457,0.2159336507320404,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.6368131041526794,0.1428179591894149,0.6570462584495544,287.5705871582031,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.04888916015625,287.5772705078125,1.0,0.4385032653808594,1.0,1.0,0.0,1.0,-2.1905722618103027,2.190568447113037,3.860835022351239e-06,1.6915812492370603,0.2471449077129364,0.2471449077129364,0.0,108.66072845458984,113.0,6457.77783203125,-0.0,1005.3419799804688,1.0,283.1499938964844,287.2445983886719,288.5838928222656,289.0634460449219,313.1693420410156,299.3944396972656,283.1499938964844,18174.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3328461647033691,1.0,0.0,0.0,0.3678358495235443,0.4751591682434082,9.080324936405761e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1960.643798828125,0.0,20.204145431518555,1895.4371337890625,0.0,167.92172241210938,0.2442634999752044,1.0,0.0,3.0,1.0,0.0
12077820,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.7467113733291626,0.2353186756372451,0.2145244777202606,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.8529646396636963,0.3552452027797699,0.3390524685382843,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.9990000128746032,0.6302676200866699,0.4014686346054077,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.7345914840698242,0.2229101508855819,0.2143849581480026,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817321777344,0.6326253414154053,0.1416552662849426,0.6522840857505798,287.68524169921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0493469238281,287.6914367675781,1.0,0.4396509826183319,1.0,1.0,0.0,1.0,-2.1867446899414062,2.186740636825561,3.847426341963001e-06,1.6886097192764282,0.2221869081258773,0.2221869081258773,0.0,110.67970275878906,101.0,6014.1611328125,-0.0,1009.009521484375,1.0,283.1499938964844,287.35089111328125,288.57879638671875,289.021240234375,313.1693420410156,299.3944396972656,283.1499938964844,18129.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063767254352569,1.0,0.0,0.0,0.3336016833782196,0.4791207909584045,7.70147057238546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1823.1068115234373,0.0,20.135480880737305,1895.4371337890625,0.0,126.42854309082033,0.2431491017341613,1.0,0.0,3.0,1.0,0.0
12077880,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.7467113733291626,0.2353186756372451,0.2145244777202606,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.8529646396636963,0.3552452027797699,0.3390524685382843,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6864624023437,0.9990000128746032,0.6302676200866699,0.4014686346054077,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840209960937,0.7345914840698242,0.2229101508855819,0.2143849581480026,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6817321777344,0.6326253414154053,0.1416552662849426,0.6522840857505798,287.68524169921875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0493469238281,287.6914367675781,1.0,0.4396509826183319,1.0,1.0,0.0,1.0,-2.1867446899414062,2.186740636825561,3.847426341963001e-06,1.6886097192764282,0.2221869081258773,0.2221869081258773,0.0,110.67970275878906,101.0,6014.1611328125,-0.0,1009.009521484375,1.0,283.1499938964844,287.35089111328125,288.57879638671875,289.021240234375,313.1693420410156,299.3944396972656,283.1499938964844,18129.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3063767254352569,1.0,0.0,0.0,0.3336016833782196,0.4791207909584045,7.70147057238546e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,1823.1068115234373,0.0,20.135480880737305,1895.4371337890625,0.0,126.42854309082033,0.2431491017341613,1.0,0.0,3.0,1.0,0.0
12077940,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.7477917075157166,0.0,0.2135425060987472,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.8540798425674438,0.0,0.337323248386383,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.9990000128746032,0.0,0.3978173732757568,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.7347871661186218,0.0,0.2126183062791824,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.6326897144317627,0.0,0.6465612053871155,287.7850341796875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04949951171875,287.7900695800781,0.0,0.0,1.0,1.0,0.0,1.0,-2.170121431350708,2.1701176166534424,3.789743914239807e-06,1.6758614778518677,0.0,0.0,0.0,108.7818603515625,60.0,5587.7431640625,-0.0,985.3243408203124,0.0,283.1499938964844,287.45050048828125,288.6385498046875,289.0225524902344,313.1693420410156,299.3944396972656,278.1499938964844,18110.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3026805818080902,0.481121301651001,6.6717684710226885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,20.03180885314941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.7477917075157166,0.0,0.2135425060987472,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.8540798425674438,0.0,0.337323248386383,297.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.9990000128746032,0.0,0.3978173732757568,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.7347871661186218,0.0,0.2126183062791824,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821044921875,0.6326897144317627,0.0,0.6465612053871155,287.7850341796875,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04949951171875,287.7900695800781,0.0,0.0,1.0,1.0,0.0,1.0,-2.170121431350708,2.1701176166534424,3.789743914239807e-06,1.6758614778518677,0.0,0.0,0.0,108.7818603515625,60.0,5587.7431640625,-0.0,985.3243408203124,0.0,283.1499938964844,287.45050048828125,288.6385498046875,289.0225524902344,313.1693420410156,299.3944396972656,278.1499938964844,18110.23828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3026805818080902,0.481121301651001,6.6717684710226885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,20.03180885314941,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0006716963252983,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487854003906,0.3784574568271637,0.0,0.0007073296001181,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.3784574568271637,0.0,0.0005224313936196,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,0.0007073283777572,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,0.003355264198035,287.8594665527344,294.1499938964844,290.3081359863281,285.6139221191406,290.3478698730469,296.6809387207031,286.62017822265625,0.0,0.0,0.7848086953163147,0.7848086953163147,0.2151913046836853,1.0,-0.0071580843068659,0.0072072544135153,-4.91700520797167e-05,-0.0089986035600304,0.0,0.0,0.0,-0.037627026438713,60.0,901.7616577148438,-0.0,-3.4934380437334767e-06,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,2.3166649043560028e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.019560962622405e-15,4.061746175265972e-15,6.161987057469664e-21,2.387315345409036e-11,2.387311355545041e-11,4.025032074797716e-17,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1.9370779048326896e-25,1.2809671306175735e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0008614843245595,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0013191109756007,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.001674595172517,297.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0008620291482657,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,0.0027665481902658,287.8569030761719,294.1499938964844,290.27227783203125,285.603271484375,290.3441772460937,296.2207946777344,286.0777893066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0028223234694451,0.0037218409124761,-0.0008995175594463,-0.0101651819422841,0.0,0.0,0.0,-0.0154930781573057,60.0,365.5810546875,-0.0,-5.500538009073352e-06,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9193370979962945e-25,-8.782698085730824e-25,-6.633715470906172e-28,6.2641808762212e-18,6.259722786309845e-18,4.457918255221567e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1.0061322973852188e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8391418457031,0.0,0.0,0.0001158762752311,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,0.0001338112779194,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0001188732712762,297.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,0.0001207307141157,297.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0005348486592993,287.84716796875,294.1499938964844,290.2335205078125,285.5920104980469,290.3417663574219,295.6093444824219,285.8810729980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012291960883885,0.002440077252686,-0.0012108810478821,-0.0124168284237384,0.0,0.0,0.0,-0.0080292355269193,60.0,139.14675903320312,-0.0,-1.030103007337857e-07,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.119333497067639e-40,1.1113557990713692e-39,2.5351310907639563e-40,2.5804673074828842e-20,2.08202167973164e-20,4.9844558736156475e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.45780921028927e-05,297.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.993091225624084e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,7.437897147610784e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,9.955847053788602e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,0.0004711857473012,287.845947265625,294.1499938964844,290.1948547363281,285.5809936523437,290.3405456542969,294.9857482910156,285.8379821777344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010077202459797,0.0006350788753479,0.0003726413706317,-0.0141495736315846,0.0,0.0,0.0,-0.0076107834465801,60.0,52.71082305908203,-0.0,-6.923715289985921e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2417090123851616e-21,-3.212160422806482e-21,-3.0295485895786804e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,9.39503443078138e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.893762035062537e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,7.30804749764502e-05,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.893386595649643e-05,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363342285156,0.0,0.0,0.0004692895454354,287.8446960449219,294.1499938964844,290.15625,285.5702209472656,290.3390808105469,294.4288635253906,285.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011158883571,2.8434644860908523e-08,0.0010010874830186,-0.0147610111162066,0.0,0.0,0.0,-0.0077856006100773,60.0,20.94830322265625,-0.0,-6.834268617694762e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.370880858294847e-21,-3.186325770896797e-21,-3.184555289346442e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83660888671875,0.0,0.0,9.393882646691054e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.0,0.0,9.892238449538128e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,7.306393672479317e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.0,9.892207890516148e-05,297.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,0.0004692436195909,287.84332275390625,294.1499938964844,290.11773681640625,285.5596618652344,290.3372802734375,293.9324951171875,285.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010612895712,-0.0147420475259423,0.0,0.0,0.0,-0.0077817291021347,60.0,9.43701171875,-0.0,-6.832600263351196e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372132130530047e-21,-3.1860745470974767e-21,-3.186057381484179e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.392778883920982e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.891072841128334e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,7.305527105927467e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.891045920085162e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0004691886133514,287.8402709960937,294.1499938964844,290.0409240722656,285.53924560546875,290.33270263671875,293.0938720703125,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.647078037261963,-0.0,-6.83096743614442e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143843536768e-21,-3.186071719819992e-21,-3.186071921768384e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.392778883920982e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.891072841128334e-05,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,7.305527105927467e-05,297.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.891045920085162e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333740234375,0.0,0.0,0.0004691886133514,287.8402709960937,294.1499938964844,290.0409240722656,285.53924560546875,290.33270263671875,293.0938720703125,285.96099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.647078037261963,-0.0,-6.83096743614442e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143843536768e-21,-3.186071719819992e-21,-3.186071921768384e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.391779167344794e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.890020010061562e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,7.304749306058511e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.88999308901839e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004691386711783,287.8368530273437,294.1499938964844,289.9643859863281,285.51959228515625,290.32684326171875,292.42266845703125,286.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.856178998947144,-0.0,-6.829486665083095e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,9.391779167344794e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.0,0.0,9.890020010061562e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321838378906,0.0,0.0,7.304749306058511e-05,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,9.88999308901839e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004691386711783,287.8368530273437,294.1499938964844,289.9643859863281,285.51959228515625,290.32684326171875,292.42266845703125,286.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.856178998947144,-0.0,-6.829486665083095e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
