time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078660,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.390914055984469e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.889108332572504e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.304075552383438e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.889082139125094e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0004690954519901,287.8330383300781,294.1499938964844,289.88818359375,285.5007019042969,290.3197326660156,291.8816833496094,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667227268218994,-0.0,-6.828202003816841e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.390914055984469e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.889108332572504e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,7.304075552383438e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294677734375,0.0,0.0,9.889082139125094e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0004690954519901,287.8330383300781,294.1499938964844,289.88818359375,285.5007019042969,290.3197326660156,291.8816833496094,286.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.667227268218994,-0.0,-6.828202003816841e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.39021774684079e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.888374916044997e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.303533493541181e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.888348722597584e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004690606729127,287.82891845703125,294.1499938964844,289.8122863769531,285.482421875,290.3114318847656,291.442138671875,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55784273147583,-0.0,-6.82716319033716e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.39021774684079e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.888374916044997e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,7.303533493541181e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.888348722597584e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,0.0004690606729127,287.82891845703125,294.1499938964844,289.8122863769531,285.482421875,290.3114318847656,291.442138671875,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.55784273147583,-0.0,-6.82716319033716e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,9.389942715642974e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,9.888084605336188e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,7.303319580387324e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.88805913948454e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,0.0004690469359047,287.82672119140625,294.1499938964844,289.7744445800781,285.4734802246094,290.3067932128906,291.2532043457031,286.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.509318351745605,-0.0,-6.826750365007683e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,9.389721526531504e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.887851774692535e-05,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.303147140191868e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.887825581245124e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,0.0004690358764491,287.824462890625,294.1499938964844,289.7366638183594,285.4646911621094,290.3019104003906,291.08172607421875,286.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4624719619750977,-0.0,-6.82641569937914e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.3894537712913e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.887569467537104e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.302939047804102e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.887544001685455e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.000469022517791,287.8197631835937,294.1499938964844,289.661376953125,285.44744873046875,290.29119873046875,290.782958984375,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3720412254333496,-0.0,-6.826001452964192e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,9.3894537712913e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.887569467537104e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203430175781,0.0,0.0,7.302939047804102e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,9.887544001685455e-05,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.000469022517791,287.8197631835937,294.1499938964844,289.661376953125,285.44744873046875,290.29119873046875,290.782958984375,286.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.3720412254333496,-0.0,-6.826001452964192e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.389439219376072e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.887554188026117e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.30292740627192e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.887529449770228e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004690217901952,287.8147888183594,294.1499938964844,289.5863647460937,285.4306030273437,290.2793884277344,290.5326843261719,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2850728034973145,-0.0,-6.825955267686369e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.389439219376072e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.887554188026117e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,7.30292740627192e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.887529449770228e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,0.0004690217901952,287.8147888183594,294.1499938964844,289.5863647460937,285.4306030273437,290.2793884277344,290.5326843261719,286.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2850728034973145,-0.0,-6.825955267686369e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.389697515871376e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.887826308840886e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,7.30312749510631e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.887800842989236e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004690347122959,287.8096008300781,294.1499938964844,289.5116577148437,285.4140930175781,290.26641845703125,290.3201599121094,286.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.201115369796753,-0.0,-6.826305565255097e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,9.389697515871376e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.887826308840886e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81317138671875,0.0,0.0,7.30312749510631e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,9.887800842989236e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004690347122959,287.8096008300781,294.1499938964844,289.5116577148437,285.4140930175781,290.26641845703125,290.3201599121094,286.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.201115369796753,-0.0,-6.826305565255097e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.39024321269244e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.888400381896643e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,7.303551683435217e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.888375643640757e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004690619534812,287.80419921875,294.1499938964844,289.4372863769531,285.3978271484375,290.2523803710937,290.1372375488281,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1199021339416504,-0.0,-6.82707437249519e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.39024321269244e-05,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,9.888400381896643e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,7.303551683435217e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092346191406,0.0,0.0,9.888375643640757e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0004690619534812,287.80419921875,294.1499938964844,289.4372863769531,285.3978271484375,290.2523803710937,290.1372375488281,286.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1199021339416504,-0.0,-6.82707437249519e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.390626655658708e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,9.88880346994847e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,7.303849997697398e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.888779459288344e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,0.0004690811038017,287.8014221191406,294.1499938964844,289.4001770019531,285.3897705078125,290.2449645996094,290.0548400878906,286.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0802547931671143,-0.0,-6.827620069316255e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,9.39108431339264e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.889285865938292e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.304205792024732e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.889261855278164e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,0.0004691039794124,287.7986145019531,294.1499938964844,289.3631896972656,285.3817443847656,290.2372741699219,289.97760009765625,286.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0412113666534424,-0.0,-6.828273768633153e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.392224455950782e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.89048567134887e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.305092003662139e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.890461660688744e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004691609065048,287.7928466796875,294.1499938964844,289.2893981933594,285.3657531738281,290.2211303710937,289.83612060546875,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9648388624191284,-0.0,-6.829907306382665e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.392224455950782e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.89048567134887e-05,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.305092003662139e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,9.890461660688744e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004691609065048,287.7928466796875,294.1499938964844,289.2893981933594,285.3657531738281,290.2211303710937,289.83612060546875,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9648388624191284,-0.0,-6.829907306382665e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.393658547196536e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.891996160149574e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.306207407964393e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.891972877085208e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004692325892392,287.78692626953125,294.1499938964844,289.2159118652344,285.3498229980469,290.2039489746094,289.70904541015625,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.890612363815308,-0.0,-6.831970011944577e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.393658547196536e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,9.891996160149574e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.306207407964393e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.891972877085208e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,0.0004692325892392,287.78692626953125,294.1499938964844,289.2159118652344,285.3498229980469,290.2039489746094,289.70904541015625,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.890612363815308,-0.0,-6.831970011944577e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.395377855980767e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.893806418403984e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.307544001378119e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.893783135339618e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004693184455391,287.7808532714844,294.1499938964844,289.1427307128906,285.3338623046875,290.1857604980469,289.59326171875,286.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.818370342254639,-0.0,-6.834447674464172e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,9.395377855980767e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.893806418403984e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.307544001378119e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,9.893783135339618e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,0.0004693184455391,287.7808532714844,294.1499938964844,289.1427307128906,285.3338623046875,290.1857604980469,289.59326171875,286.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.818370342254639,-0.0,-6.834447674464172e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.397364920005202e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.89589825621806e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,7.30908868717961e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.895874973153695e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004694176896009,287.774658203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1666259765625,289.48638916015625,286.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7479660511016846,-0.0,-6.8373154249457e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.397364920005202e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,9.89589825621806e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,7.30908868717961e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879943847656,0.0,0.0,9.895874973153695e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,0.0004694176896009,287.774658203125,294.1499938964844,289.0698547363281,285.3177795410156,290.1666259765625,289.48638916015625,286.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7479660511016846,-0.0,-6.8373154249457e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,9.398451220477e-05,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.897042764350772e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857971191406,0.0,0.0,7.309934153454378e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.897019481286408e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004694719973485,287.7715148925781,294.1499938964844,289.03350830078125,285.3096923828125,290.1566772460937,289.4356994628906,286.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.713413119316101,-0.0,-6.83888572439173e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,9.399595728609712e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.89824766293168e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78350830078125,0.0,0.0,7.310824003070593e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7834167480469,0.0,0.0,9.898225107463075e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.0,0.0,0.0004695291572716,287.76837158203125,294.1499938964844,288.9972839355469,285.3015441894531,290.1465148925781,289.3865661621094,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6792702674865725,-0.0,-6.84053986788058e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.4020419055596e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.900823351927102e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,7.312726665986702e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.900800796458498e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0004696513351518,287.761962890625,294.1499938964844,288.92498779296875,285.2850646972656,290.12548828125,289.29229736328125,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6121537685394287,-0.0,-6.844077660161929e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,9.4020419055596e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795104980469,0.0,0.0,9.900823351927102e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.77880859375,0.0,0.0,7.312726665986702e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.900800796458498e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,0.0004696513351518,287.761962890625,294.1499938964844,288.92498779296875,285.2850646972656,290.12548828125,289.29229736328125,286.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6121537685394287,-0.0,-6.844077660161929e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.40465906751342e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.903578029479831e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.314761023735628e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.903556201606988e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004697820404544,287.7554626464844,294.1499938964844,288.85302734375,285.268310546875,290.103515625,289.20245361328125,286.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5465058088302612,-0.0,-6.847865563486266e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,9.40465906751342e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.903578029479831e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,7.314761023735628e-05,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.903556201606988e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,0.0004697820404544,287.7554626464844,294.1499938964844,288.85302734375,285.268310546875,290.103515625,289.20245361328125,286.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5465058088302612,-0.0,-6.847865563486266e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.407363540958612e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.906426566885784e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.316864503081888e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.906404739012942e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004699171695392,287.7488708496094,294.1499938964844,288.7813720703125,285.2511901855469,290.0806884765625,289.1161499023437,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.482223629951477,-0.0,-6.851782785588513e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.407363540958612e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.906426566885784e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.316864503081888e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.906404739012942e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0004699171695392,287.7488708496094,294.1499938964844,288.7813720703125,285.2511901855469,290.0806884765625,289.1161499023437,286.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.482223629951477,-0.0,-6.851782785588513e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.41006583161652e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.90927146631293e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,7.318965799640864e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.909249638440087e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004700521531049,287.7422180175781,294.1499938964844,288.7099914550781,285.2336120605469,290.0569763183594,289.0326843261719,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4191958904266355,-0.0,-6.85569787606255e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.41006583161652e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,9.90927146631293e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,7.318965799640864e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.909249638440087e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004700521531049,287.7422180175781,294.1499938964844,288.7099914550781,285.2336120605469,290.0569763183594,289.0326843261719,286.6982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4191958904266355,-0.0,-6.85569787606255e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,9.411387145519257e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,9.910663357004525e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.319993892451748e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.91064152913168e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608642578125,0.0,0.0,0.0004701181605923,287.7388610839844,294.1499938964844,288.6744384765625,285.22467041015625,290.0447998046875,288.9918518066406,286.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3881254196166992,-0.0,-6.857612788735423e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.412674262421206e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,9.912018867908046e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,7.32099506421946e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.911997040035204e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,0.0004701824800577,287.7355041503906,294.1499938964844,288.6389465332031,285.215576171875,290.03240966796875,288.9515380859375,286.7167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3573369979858398,-0.0,-6.859478673959529e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.41510224947706e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.914574911817908e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,7.322882447624579e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.914553811540829e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,0.0004703037266153,287.7287292480469,294.1499938964844,288.56817626953125,285.1969909667969,290.00701904296875,288.872314453125,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2965611219406128,-0.0,-6.862995860501543e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
