time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080880,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.41510224947706e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,9.914574911817908e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,7.322882447624579e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.914553811540829e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,0.0004703037266153,287.7287292480469,294.1499938964844,288.56817626953125,285.1969909667969,290.00701904296875,288.872314453125,286.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.2965611219406128,-0.0,-6.862995860501543e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.417263208888472e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.916850103763863e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,7.324563193833455e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.916829003486782e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004704116727225,287.721923828125,294.1499938964844,288.49774169921875,285.17779541015625,289.9808044433594,288.7947082519531,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.236794352531433,-0.0,-6.866125801252565e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,9.417263208888472e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.916850103763863e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491455078125,0.0,0.0,7.324563193833455e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.916829003486782e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004704116727225,287.721923828125,294.1499938964844,288.49774169921875,285.17779541015625,289.9808044433594,288.7947082519531,286.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.236794352531433,-0.0,-6.866125801252565e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.419076377525926e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.918759315041824e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,7.325972546823323e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.918738214764744e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0004705022438429,287.715087890625,294.1499938964844,288.4275817871094,285.1579284667969,289.95379638671875,288.71844482421875,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.177969217300415,-0.0,-6.868749125032991e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.419076377525926e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.918759315041824e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,7.325972546823323e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.918738214764744e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0004705022438429,287.715087890625,294.1499938964844,288.4275817871094,285.1579284667969,289.95379638671875,288.71844482421875,286.7647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350639134645,60.0,1.177969217300415,-0.0,-6.868749125032991e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.420464630238712e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.920221782522276e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.327052298933268e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.920200682245196e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004705716273747,287.70819091796875,294.1499938964844,288.35772705078125,285.1373291015625,289.926025390625,288.6434020996094,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1200178861618042,-0.0,-6.87075356609057e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.420464630238712e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,9.920221782522276e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.327052298933268e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7387084960937,0.0,0.0,9.920200682245196e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004705716273747,287.70819091796875,294.1499938964844,288.35772705078125,285.1373291015625,289.926025390625,288.6434020996094,286.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1200178861618042,-0.0,-6.87075356609057e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,9.420977585250512e-05,298.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.920761658577248e-05,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,7.327451749006286e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.920741285895927e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,0.0004705972387455,287.7047424316406,294.1499938964844,288.3229064941406,285.1267395019531,289.911865234375,288.60626220703125,286.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.091356873512268,-0.0,-6.871491819993025e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,9.421358845429496e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.92116256384179e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73358154296875,0.0,0.0,7.327747152885422e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.92114219116047e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0004706162435468,287.7012939453125,294.1499938964844,288.2881774902344,285.115966796875,289.89752197265625,288.56939697265625,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.062895655632019,-0.0,-6.872036806271353e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.421692084288225e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.921513264998794e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.328006176976487e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.921492892317474e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,0.0004706328909378,287.69439697265625,294.1499938964844,288.21893310546875,285.09375,289.8682861328125,288.49639892578125,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0065456628799438,-0.0,-6.872503632848749e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.421692084288225e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.921513264998794e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.328006176976487e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,9.921492892317474e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274780273437,0.0,0.0,0.0004706328909378,287.69439697265625,294.1499938964844,288.21893310546875,285.09375,289.8682861328125,288.49639892578125,286.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0065456628799438,-0.0,-6.872503632848749e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.42140250117518e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.921207674778998e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,7.327780622290447e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.92118802969344e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004706184263341,287.6874389648437,294.1499938964844,288.1499938964844,285.0706481933594,289.8383178710937,288.4242858886719,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.3264131711093804e-09,0.0010039475746452,-0.015626423060894,0.0,0.0,0.0,-0.0079490905627608,60.0,0.950928270816803,-0.0,-6.872060964724369e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.42140250117518e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.921207674778998e-05,298.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,7.327780622290447e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.92118802969344e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,0.0004706184263341,287.6874389648437,294.1499938964844,288.1499938964844,285.0706481933594,289.8383178710937,288.4242858886719,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.3264131711093804e-09,0.0010039475746452,-0.015626423060894,0.0,0.0,0.0,-0.0079490905627608,60.0,0.950928270816803,-0.0,-6.872060964724369e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.419741400051862e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.919458534568548e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.326488412218168e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.91943888948299e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0004705354513134,287.6805114746094,294.1499938964844,288.08233642578125,285.046142578125,289.8077087402344,288.3531494140625,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8962371349334717,-0.0,-6.869618118798827e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.419741400051862e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,9.919458534568548e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,7.326488412218168e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176208496094,0.0,0.0,9.91943888948299e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0004705354513134,287.6805114746094,294.1499938964844,288.08233642578125,285.046142578125,289.8077087402344,288.3531494140625,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387472942471,60.0,0.8962371349334717,-0.0,-6.869618118798827e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.416003013029696e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.915521513903514e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.323580211959779e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.915501868817957e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0004703487211372,287.673583984375,294.1499938964844,288.01678466796875,285.0198974609375,289.77642822265625,288.283447265625,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8431286215782166,-0.0,-6.86414765027621e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,9.416003013029696e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.915521513903514e-05,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,7.323580211959779e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.915501868817957e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115783691406,0.0,0.0,0.0004703487211372,287.673583984375,294.1499938964844,288.01678466796875,285.0198974609375,289.77642822265625,288.283447265625,286.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588032534449675e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8431286215782166,-0.0,-6.86414765027621e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.413385851075871e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.91276538115926e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.321545126615092e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.912746463669464e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,0.0004702180158346,287.67010498046875,294.1499938964844,287.9847717285156,285.0061340332031,289.7605895996094,288.249267578125,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8172228932380676,-0.0,-6.860323509272348e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.410292841494083e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.909508662531152e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,7.319138967432082e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069702148437,0.0,0.0,9.909489745041355e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004700635035987,287.6666564941406,294.1499938964844,287.9532165527344,284.99200439453125,289.7445983886719,288.2156066894531,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625180780887,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7917523980140686,-0.0,-6.855806589101121e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.402761497767642e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.901577868731692e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.313281093956903e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.901558951241896e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004696873074863,287.65972900390625,294.1499938964844,287.8914794921875,284.962646484375,289.71221923828125,288.1498413085937,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7420147061347961,-0.0,-6.844818756235328e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.402761497767642e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,9.901577868731692e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.313281093956903e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.901558951241896e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,0.0004696873074863,287.65972900390625,294.1499938964844,287.8914794921875,284.962646484375,289.71221923828125,288.1498413085937,286.8521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7420147061347961,-0.0,-6.844818756235328e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.393590880790724e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.891919762594624e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.306147745111957e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.89190157270059e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004692292131949,287.65283203125,294.1499938964844,287.8314514160156,284.9319763183594,289.67938232421875,288.0863037109375,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790647988222645e-09,0.0010009775869548,-0.0147165171802043,0.0,0.0,0.0,-0.0077768960036337,60.0,0.6938502788543701,-0.0,-6.831454157918415e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.393590880790724e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.891919762594624e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,7.306147745111957e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.89190157270059e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004692292131949,287.65283203125,294.1499938964844,287.8314514160156,284.9319763183594,289.67938232421875,288.0863037109375,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9790647988222645e-09,0.0010009775869548,-0.0147165171802043,0.0,0.0,0.0,-0.0077768960036337,60.0,0.6938502788543701,-0.0,-6.831454157918415e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.382988355355336e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.88075480563566e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,7.297901174752042e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.880736615741624e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004686995816882,287.6459655761719,294.1499938964844,287.77294921875,284.9000549316406,289.6460876464844,288.0249938964844,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6471607089042664,-0.0,-6.816023301325913e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,9.382988355355336e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.88075480563566e-05,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,7.297901174752042e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.880736615741624e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.690185546875,0.0,0.0,0.0004686995816882,287.6459655761719,294.1499938964844,287.77294921875,284.9000549316406,289.6460876464844,288.0249938964844,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846798600828151e-09,0.0009998466121032,-0.0143700260668993,0.0,0.0,0.0,-0.0077113262377679,60.0,0.6471607089042664,-0.0,-6.816023301325913e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.37117074499838e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.868310007732362e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,7.288710185093805e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.868292545434088e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0004681092977989,287.6390991210937,294.1499938964844,287.7158203125,284.8670349121094,289.6124267578125,287.9659423828125,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6018494963645935,-0.0,-6.79884806231712e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,9.37117074499838e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,9.868310007732362e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855773925781,0.0,0.0,7.288710185093805e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.868292545434088e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,0.0004681092977989,287.6390991210937,294.1499938964844,287.7158203125,284.8670349121094,289.6124267578125,287.9659423828125,286.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699403615722076e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382560655474,60.0,0.6018494963645935,-0.0,-6.79884806231712e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,9.364872676087543e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.861677972367032e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,7.283811282832175e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.86166051006876e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004677946853917,287.6356811523437,294.1499938964844,287.687744140625,284.85015869140625,289.5954284667969,287.937255859375,286.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997920287773,5.6208548926406365e-09,0.0009979145834222,-0.0137781212106347,0.0,0.0,0.0,-0.0075993160717189,60.0,0.5796970129013062,-0.0,-6.789704087850623e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.358357056044042e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,9.854816016741096e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,7.278742850758135e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801452636719,0.0,0.0,9.854798554442824e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,0.0004674692172557,287.6322937011719,294.1499938964844,287.65997314453125,284.83306884765625,289.578369140625,287.9091186523437,286.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539589231773334e-09,0.0009972197003662,-0.013565226458013,0.0,0.0,0.0,-0.0075590293854475,60.0,0.557845413684845,-0.0,-6.780249606208599e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.344772843178362e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.840510756475852e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,7.26817743270658e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.840493294177576e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004667906323447,287.62548828125,294.1499938964844,287.605224609375,284.7981872558594,289.54400634765625,287.854248046875,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370177635910521e-09,0.0009957711445167,-0.0131214056164026,0.0,0.0,0.0,-0.0074750445783138,60.0,0.514977753162384,-0.0,-6.760562598628894e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.344772843178362e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,9.840510756475852e-05,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,7.26817743270658e-05,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747741699219,0.0,0.0,9.840493294177576e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741027832031,0.0,0.0,0.0004667906323447,287.62548828125,294.1499938964844,287.605224609375,284.7981872558594,289.54400634765625,287.854248046875,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370177635910521e-09,0.0009957711445167,-0.0131214056164026,0.0,0.0,0.0,-0.0074750445783138,60.0,0.514977753162384,-0.0,-6.760562598628894e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.330612374469638e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.825600136537103e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,7.25716381566599e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.825582674238832e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0004660833219531,287.6187438964844,294.1499938964844,287.5514221191406,284.7626037597656,289.50933837890625,287.8013610839844,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4732011258602142,-0.0,-6.740073388300516e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.330612374469638e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.825600136537103e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,7.25716381566599e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.825582674238832e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0004660833219531,287.6187438964844,294.1499938964844,287.5514221191406,284.7626037597656,289.50933837890625,287.8013610839844,286.8917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19360021655757e-09,0.0009942612377926,-0.012658804655075,0.0,0.0,0.0,-0.0073875077068805,60.0,0.4732011258602142,-0.0,-6.740073388300516e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.316069190390408e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.81028497335501e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.245851884363219e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.810268238652498e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0004653568612411,287.6120300292969,294.1499938964844,287.4984130859375,284.7263488769531,289.474365234375,287.750244140625,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012248838198729e-09,0.0009927104692906,-0.0121836876496672,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4323952198028564,-0.0,-6.719061929061354e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.316069190390408e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,9.81028497335501e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.245851884363219e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.810268238652498e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,0.0004653568612411,287.6120300292969,294.1499938964844,287.4984130859375,284.7263488769531,289.474365234375,287.750244140625,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012248838198729e-09,0.0009927104692906,-0.0121836876496672,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4323952198028564,-0.0,-6.719061929061354e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.301315003540368e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.79474716586992e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.234376244014129e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.794730431167407e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004646198358386,287.6053771972656,294.1499938964844,287.4460754394531,284.6895446777344,289.4391784667969,287.7008056640625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3924510478973388,-0.0,-6.69777975303987e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.301315003540368e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.79474716586992e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,7.234376244014129e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6587829589844,0.0,0.0,9.794730431167407e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,0.0004646198358386,287.6053771972656,294.1499938964844,287.4460754394531,284.6895446777344,289.4391784667969,287.7008056640625,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3924510478973388,-0.0,-6.69777975303987e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
