time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083100,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,9.293905168306082e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.786944428924472e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561889648437,0.0,0.0,7.228612230392173e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.78692769422196e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,0.0004642496933229,287.60205078125,294.1499938964844,287.42010498046875,284.6709899902344,289.4214782714844,287.6767272949219,286.90386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3727822303771972,-0.0,-6.687104558977809e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.286501881433652e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,9.779148240340874e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,7.222854037536308e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.77913150563836e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65283203125,0.0,0.0,0.0004638799000531,287.5987548828125,294.1499938964844,287.3942565917969,284.6523132324219,289.4037170410156,287.6529846191406,286.90606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643555318040171e-09,0.0009895577095448,-0.0112177338451147,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3532827794551849,-0.0,-6.676447128484142e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.271760063711554e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.763624257175252e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.211387855932117e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.76360752247274e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004631435149349,287.5921630859375,294.1499938964844,287.3428039550781,284.61474609375,289.3680419921875,287.60650634765625,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3147178590297699,-0.0,-6.655250928133682e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,9.271760063711554e-05,298.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.763624257175252e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,7.211387855932117e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.76360752247274e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,0.0004631435149349,287.5921630859375,294.1499938964844,287.3428039550781,284.61474609375,289.3680419921875,287.60650634765625,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735247763774e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3147178590297699,-0.0,-6.655250928133682e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.257203055312856e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.74829526967369e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.200066465884447e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.74827926256694e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.0004624163848347,287.58563232421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3321533203125,287.5613098144531,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2766930758953094,-0.0,-6.634354576817715e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.257203055312856e-05,298.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,9.74829526967369e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,7.200066465884447e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64288330078125,0.0,0.0,9.74827926256694e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.0004624163848347,287.58563232421875,294.1499938964844,287.2915954589844,284.5769348144531,289.3321533203125,287.5613098144531,286.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2766930758953094,-0.0,-6.634354576817715e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.242926171282306e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.733260230859742e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,7.188961171777919e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.73324422375299e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0004617031954694,287.5791320800781,294.1499938964844,287.24041748046875,284.5389709472656,289.2960510253906,287.5173034667969,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2390852719545364,-0.0,-6.613890946027824e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.242926171282306e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,9.733260230859742e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,7.188961171777919e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376342773437,0.0,0.0,9.73324422375299e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0004617031954694,287.5791320800781,294.1499938964844,287.24041748046875,284.5389709472656,289.2960510253906,287.5173034667969,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.1002032880044226e-09,0.0009849113412201,-0.0097941318526864,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2390852719545364,-0.0,-6.613890946027824e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.22900580917485e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.718601359054446e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,7.178133819252253e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.718585351947696e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004610078467521,287.5726928710937,294.1499938964844,287.189208984375,284.5009460449219,289.2597351074219,287.4743347167969,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2017795592546463,-0.0,-6.593968748802581e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,9.22900580917485e-05,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.718601359054446e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,7.178133819252253e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63238525390625,0.0,0.0,9.718585351947696e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004610078467521,287.5726928710937,294.1499938964844,287.189208984375,284.5009460449219,289.2597351074219,287.4743347167969,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393446877598,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2017795592546463,-0.0,-6.593968748802581e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,9.222212975146248e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,9.711448365123942e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298522949219,0.0,0.0,7.172850746428594e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297912597656,0.0,0.0,9.711432358017193e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,0.0004606685251928,287.5694885253906,294.1499938964844,287.1635131835937,284.4819641113281,289.2414855957031,287.4532470703125,286.922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926776715354e-09,0.0009827027097344,-0.0091174161061644,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1832068264484405,-0.0,-6.584258471775685e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,9.21550818020478e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.70438777585514e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,7.167636067606509e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627197265625,0.0,0.0,9.704372496344148e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.0004603336274158,287.5663146972656,294.1499938964844,287.13775634765625,284.4629821777344,289.22320556640625,287.4323425292969,286.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1646644473075866,-0.0,-6.574681066240373e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.202485671266912e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.690674050943926e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.157507207011804e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.690658771432936e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0004596831277012,287.5599670410156,294.1499938964844,287.0859375,284.4251403808594,289.1864624023437,287.39117431640625,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595940434308886e-09,0.0009805992012843,-0.0084728905931115,0.0,0.0,0.0,-0.0065954769961535,60.0,0.1276202946901321,-0.0,-6.556098242072039e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.202485671266912e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,9.690674050943926e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,7.157507207011804e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.690658771432936e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62139892578125,0.0,0.0,0.0004596831277012,287.5599670410156,294.1499938964844,287.0859375,284.4251403808594,289.1864624023437,287.39117431640625,286.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595940434308886e-09,0.0009805992012843,-0.0084728905931115,0.0,0.0,0.0,-0.0065954769961535,60.0,0.1276202946901321,-0.0,-6.556098242072039e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.189975389745086e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,9.677500202087684e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,7.147776341298595e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.677484922576696e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004590582102537,287.5536804199219,294.1499938964844,287.0336303710937,284.38751220703125,289.1495056152344,287.35076904296875,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439942997118805e-09,0.0009792653145268,-0.0080641461536288,0.0,0.0,0.0,-0.0065181422978639,60.0,0.0905400067567825,-0.0,-6.538270724831818e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.189975389745086e-05,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6173400878906,0.0,0.0,9.677500202087684e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,7.147776341298595e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168212890625,0.0,0.0,9.677484922576696e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004590582102537,287.5536804199219,294.1499938964844,287.0336303710937,284.38751220703125,289.1495056152344,287.35076904296875,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792686905711,3.439942997118805e-09,0.0009792653145268,-0.0080641461536288,0.0,0.0,0.0,-0.0065181422978639,60.0,0.0905400067567825,-0.0,-6.538270724831818e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.178038453683256e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.66492953011766e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,7.138491491787136e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.664914978202432e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004584619309753,287.5474548339844,294.1499938964844,286.98065185546875,284.3501892089844,289.1123352050781,287.31103515625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.2910869585123237e-09,0.0009779923129826,-0.0076741096563637,0.0,0.0,0.0,-0.0064443475566804,60.0,0.0532996393740177,-0.0,-6.52128235856253e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.178038453683256e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,9.66492953011766e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,7.138491491787136e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.664914978202432e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,0.0004584619309753,287.5474548339844,294.1499938964844,286.98065185546875,284.3501892089844,289.1123352050781,287.31103515625,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.2910869585123237e-09,0.0009779923129826,-0.0076741096563637,0.0,0.0,0.0,-0.0064443475566804,60.0,0.0532996393740177,-0.0,-6.52128235856253e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.166663949145004e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.65295112109743e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.12964465492405e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.652936569182202e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0004578937368933,287.541259765625,294.1499938964844,286.9268493652344,284.3132629394531,289.0749206542969,287.2718200683594,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0158202890306711,-0.0,-6.505114669153046e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.166663949145004e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,9.65295112109743e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.12964465492405e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,9.652936569182202e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60595703125,0.0,0.0,0.0004578937368933,287.541259765625,294.1499938964844,286.9268493652344,284.3132629394531,289.0749206542969,287.2718200683594,286.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242644440164e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0158202890306711,-0.0,-6.505114669153046e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,9.161232446786016e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044921875,0.0,0.0,9.64723149081692e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,7.125420233933255e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,9.647216938901693e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,0.0004576224309857,287.5381774902344,294.1499938964844,286.8996276855469,284.2949523925781,289.0561218261719,287.2524108886719,286.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508381796993e-09,0.0009762001573108,-0.0071249604225158,0.0,0.0,0.0,-0.0063404501415789,60.0,-0.0030784050468355,-0.0,-6.497401017213633e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,9.155928273685277e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.641646465752274e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,7.121294765966013e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.641631913837044e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,0.0004573574988171,287.5351257324219,294.1499938964844,286.87213134765625,284.2767944335937,289.0372619628906,287.2331237792969,286.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015368843506394e-09,0.0009756345534697,-0.0069516566582024,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0220603384077548,-0.0,-6.489873527470992e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.14583943085745e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.631022112444045e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.113447645679116e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.631007560528816e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004568535368889,287.5290222167969,294.1499938964844,286.8162841796875,284.2408752441406,288.99932861328125,287.1947937011719,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889543493367341e-09,0.0009745585848577,-0.0066219582222402,0.0,0.0,0.0,-0.0062452843412756,60.0,-0.0604132413864135,-0.0,-6.47556532840099e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,9.14583943085745e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.631022112444045e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.113447645679116e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,9.631007560528816e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004568535368889,287.5290222167969,294.1499938964844,286.8162841796875,284.2408752441406,288.99932861328125,287.1947937011719,286.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889543493367341e-09,0.0009745585848577,-0.0066219582222402,0.0,0.0,0.0,-0.0062452843412756,60.0,-0.0604132413864135,-0.0,-6.47556532840099e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.136427979683504e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.621110802982002e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.106127304723486e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.621096978662536e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004563834227155,287.52301025390625,294.1499938964844,286.7592163085937,284.20556640625,288.96112060546875,287.1567687988281,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.7721649420442422e-09,0.0009735547937452,-0.0063143908046185,0.0,0.0,0.0,-0.0061870943754911,60.0,-0.0993627831339836,-0.0,-6.462231993964451e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.136427979683504e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.621110802982002e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,7.106127304723486e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,9.621096978662536e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,0.0004563834227155,287.52301025390625,294.1499938964844,286.7592163085937,284.20556640625,288.96112060546875,287.1567687988281,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557587713,2.7721649420442422e-09,0.0009735547937452,-0.0063143908046185,0.0,0.0,0.0,-0.0061870943754911,60.0,-0.0993627831339836,-0.0,-6.462231993964451e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.12772593437694e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.6119474619627e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,7.099358481355011e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.611933637643232e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.0004559487279038,287.5169982910156,294.1499938964844,286.70074462890625,284.1709289550781,288.922607421875,287.118896484375,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726293501444,2.6636288730230717e-09,0.000972626672592,-0.0060299918986856,0.0,0.0,0.0,-0.0061332881450653,60.0,-0.1390241533517837,-0.0,-6.44991473564005e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,9.12772593437694e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,9.6119474619627e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,7.099358481355011e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.611933637643232e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,0.0004559487279038,287.5169982910156,294.1499938964844,286.70074462890625,284.1709289550781,288.922607421875,287.118896484375,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726293501444,2.6636288730230717e-09,0.000972626672592,-0.0060299918986856,0.0,0.0,0.0,-0.0061332881450653,60.0,-0.1390241533517837,-0.0,-6.44991473564005e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.119750757236034e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.603548824088648e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.09315572748892e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.60353499976918e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,0.0004555503546725,287.5110778808594,294.1499938964844,286.6407165527344,284.1370849609375,288.8837585449219,287.0811462402344,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717785287648,2.5641495593475842e-09,0.0009717759676277,-0.0057693230919539,0.0,0.0,0.0,-0.0060839718207716,60.0,-0.1794858127832412,-0.0,-6.43863629079533e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.119750757236034e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5817565917969,0.0,0.0,9.603548824088648e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,7.09315572748892e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,9.60353499976918e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,0.0004555503546725,287.5110778808594,294.1499938964844,286.6407165527344,284.1370849609375,288.8837585449219,287.0811462402344,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717785287648,2.5641495593475842e-09,0.0009717759676277,-0.0057693230919539,0.0,0.0,0.0,-0.0060839718207716,60.0,-0.1794858127832412,-0.0,-6.43863629079533e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,9.116066939895973e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,9.599669283488764e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.090290455380455e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57879638671875,0.0,0.0,9.59965618676506e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,0.0004553663311526,287.5081481933594,294.1499938964844,286.610107421875,284.1204528808594,288.8641967773437,287.062255859375,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713855106383,2.5181945417784846e-09,0.0009713830077089,-0.0056489054113626,0.0,0.0,0.0,-0.0060611898079514,60.0,-0.2000968903303146,-0.0,-6.43342943362768e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.112548286793754e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767822265625,0.0,0.0,9.595964365871625e-05,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.08755396772176e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.595950541552156e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,0.0004551905731204,287.50518798828125,294.1499938964844,286.5790405273437,284.1040344238281,288.8445739746094,287.0433044433594,286.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710100712254,2.474301652455324e-09,0.0009710076265037,-0.0055338907986879,0.0,0.0,0.0,-0.0060394299216568,60.0,-0.2209116220474243,-0.0,-6.428457766105566e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.106141078518704e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.589217370375992e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.082569936756045e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.589203546056524e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004548705474007,287.4993591308594,294.1499938964844,286.5155029296875,284.0718688964844,288.80499267578125,287.0052795410156,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970326422248,2.394362041968634e-09,0.0009703240357339,-0.0053244209848344,0.0,0.0,0.0,-0.0059998002834618,60.0,-0.2633591890335083,-0.0,-6.419409004365664e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.106141078518704e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.589217370375992e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,7.082569936756045e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.589203546056524e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0004548705474007,287.4993591308594,294.1499938964844,286.5155029296875,284.0718688964844,288.80499267578125,287.0052795410156,286.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970326422248,2.394362041968634e-09,0.0009703240357339,-0.0053244209848344,0.0,0.0,0.0,-0.0059998002834618,60.0,-0.2633591890335083,-0.0,-6.419409004365664e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.100544411921874e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.58332311711274e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,7.078216731315479e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.583310020389035e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,0.0004545909760054,287.4935913085937,294.1499938964844,286.45001220703125,284.0406494140625,288.7650451660156,286.9669494628906,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697290952317,2.324521686247749e-09,0.0009697267669253,-0.005141413770616,0.0,0.0,0.0,-0.0059651769697666,60.0,-0.3069169521331787,-0.0,-6.411507769144009e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.100544411921874e-05,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,9.58332311711274e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,7.078216731315479e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.583310020389035e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,0.0004545909760054,287.4935913085937,294.1499938964844,286.45001220703125,284.0406494140625,288.7650451660156,286.9669494628906,286.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697290952317,2.324521686247749e-09,0.0009697267669253,-0.005141413770616,0.0,0.0,0.0,-0.0059651769697666,60.0,-0.3069169521331787,-0.0,-6.411507769144009e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.094701817957684e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.577170567354187e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.07367216818966e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.577157470630482e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004542991227935,287.48785400390625,294.1499938964844,286.3788146972656,284.008544921875,288.724609375,286.9280700683594,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516202236033678e-09,0.0009691034210845,-0.0049503855407238,0.0,0.0,0.0,-0.0059290369972586,60.0,-0.3528320491313934,-0.0,-6.403266183951929e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
