time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085320,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.094701817957684e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.577170567354187e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.07367216818966e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,9.577157470630482e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0004542991227935,287.48785400390625,294.1499938964844,286.3788146972656,284.008544921875,288.724609375,286.9280700683594,286.949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691056329756,2.2516202236033678e-09,0.0009691034210845,-0.0049503855407238,0.0,0.0,0.0,-0.0059290369972586,60.0,-0.3528320491313934,-0.0,-6.403266183951929e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.088017395697534e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.570131805958226e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,7.068473496474326e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.57011870923452e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004539652145467,287.482177734375,294.1499938964844,286.2987670898437,283.973876953125,288.6835327148437,286.8885803222656,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168233814714426e-09,0.0009683903190307,-0.0047318814322352,0.0,0.0,0.0,-0.0058876983821392,60.0,-0.4037378430366516,-0.0,-6.39384580836122e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,9.088017395697534e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.570131805958226e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55670166015625,0.0,0.0,7.068473496474326e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,9.57011870923452e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,0.0004539652145467,287.482177734375,294.1499938964844,286.2987670898437,283.973876953125,288.6835327148437,286.8885803222656,286.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168233814714426e-09,0.0009683903190307,-0.0047318814322352,0.0,0.0,0.0,-0.0058876983821392,60.0,-0.4037378430366516,-0.0,-6.39384580836122e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,9.084646444534884e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.566581138642503e-05,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55426025390625,0.0,0.0,7.065851241350174e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.56656876951456e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0004537968197837,287.4793395996094,294.1499938964844,286.255615234375,283.95556640625,288.6627502441406,286.8686218261719,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680328075774,2.1261776783632062e-09,0.0009680306538939,-0.0046216784976422,0.0,0.0,0.0,-0.0058668493293225,60.0,-0.4309702515602112,-0.0,-6.3890965407154e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.081517782760784e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.563287312630564e-05,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,7.063418161123991e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.563274215906858e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.000453640561318,287.4765319824219,294.1499938964844,286.21051025390625,283.9366455078125,288.64178466796875,286.8484191894531,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.0871484540663232e-09,0.0009676968911662,-0.004519407171756,0.0,0.0,0.0,-0.0058475006371736,60.0,-0.4596222341060638,-0.0,-6.384691886296423e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.076655987882988e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.558166493661702e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.059636118356138e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.558154124533758e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0004533976898528,287.470947265625,294.1499938964844,286.11474609375,283.8970031738281,288.5992126464844,286.8071594238281,286.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.026465661941756e-09,0.0009671779116615,-0.00436039455235,0.0,0.0,0.0,-0.0058174170553684,60.0,-0.5204761028289795,-0.0,-6.37784509649464e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.076655987882988e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.558166493661702e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.059636118356138e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.558154124533758e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,0.0004533976898528,287.470947265625,294.1499938964844,286.11474609375,283.8970031738281,288.5992126464844,286.8071594238281,286.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.026465661941756e-09,0.0009671779116615,-0.00436039455235,0.0,0.0,0.0,-0.0058174170553684,60.0,-0.5204761028289795,-0.0,-6.37784509649464e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.074927947949618e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.556347504258156e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.058292248984799e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.556335135130212e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0004533113969955,287.4654235839844,294.1499938964844,286.0120849609375,283.8550109863281,288.55572509765625,286.76373291015625,286.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669949067756,2.004841181957317e-09,0.0009669928695075,-0.0043037300929427,0.0,0.0,0.0,-0.0058066961355507,60.0,-0.5863773822784424,-0.0,-6.37540651382551e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.074927947949618e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.556347504258156e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,7.058292248984799e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.556335135130212e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,0.0004533113969955,287.4654235839844,294.1499938964844,286.0120849609375,283.8550109863281,288.55572509765625,286.76373291015625,286.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669949067756,2.004841181957317e-09,0.0009669928695075,-0.0043037300929427,0.0,0.0,0.0,-0.0058066961355507,60.0,-0.5863773822784424,-0.0,-6.37540651382551e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.077433787751944e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.55898576648906e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.060240750433877e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.558974124956876e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004534365434665,287.4599304199219,294.1499938964844,285.9032287597656,283.81072998046875,288.5111389160156,286.7164001464844,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967260915786,2.035961843560585e-09,0.0009672588785178,-0.0043852780945599,0.0,0.0,0.0,-0.0058221234939992,60.0,-0.6568456888198853,-0.0,-6.378916594940165e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.077433787751944e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.55898576648906e-05,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,7.060240750433877e-05,298.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,9.558974124956876e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0004534365434665,287.4599304199219,294.1499938964844,285.9032287597656,283.81072998046875,288.5111389160156,286.7164001464844,286.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967260915786,2.035961843560585e-09,0.0009672588785178,-0.0043852780945599,0.0,0.0,0.0,-0.0058221234939992,60.0,-0.6568456888198853,-0.0,-6.378916594940165e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.0842142526526e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.566125663695856e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.065514364512637e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.566114022163674e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004537752538453,287.4544982910156,294.1499938964844,285.7888488769531,283.76434326171875,288.46539306640625,286.6629333496094,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982399743,2.120341680011961e-09,0.0009679803042672,-0.0046063866466283,0.0,0.0,0.0,-0.005863953847438,60.0,-0.7315353155136108,-0.0,-6.38843786759935e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.0842142526526e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,9.566125663695856e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,7.065514364512637e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.566114022163674e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,0.0004537752538453,287.4544982910156,294.1499938964844,285.7888488769531,283.76434326171875,288.46539306640625,286.6629333496094,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967982399743,2.120341680011961e-09,0.0009679803042672,-0.0046063866466283,0.0,0.0,0.0,-0.005863953847438,60.0,-0.7315353155136108,-0.0,-6.38843786759935e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.088955266634002e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.571117698214948e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.069201819831505e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302734375,0.0,0.0,9.571106056682764e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004540120717138,287.4517822265625,294.1499938964844,285.7297668457031,283.7403564453125,288.44195556640625,286.6326599121094,286.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684871765784,2.179358915554985e-09,0.0009684849646873,-0.0047610341571271,0.0,0.0,0.0,-0.0058932113461196,60.0,-0.7705327272415161,-0.0,-6.395102047918044e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.094163397094236e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.57660304266028e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,7.073252345435321e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.576590673532336e-05,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,0.0004542722308542,287.4490966796875,294.1499938964844,285.6695556640625,283.71588134765625,288.41827392578125,286.6004638671875,286.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690416627563,2.2442041558434767e-09,0.0009690393926575,-0.0049309530295431,0.0,0.0,0.0,-0.0059253573417663,60.0,-0.8102228045463562,-0.0,-6.402428454066468e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.104952187044546e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.587963722879068e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.081643707351759e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.587951353751124e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004548111464828,287.4437561035156,294.1499938964844,285.5460510253906,283.66552734375,288.3697509765625,286.528076171875,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701904491521,2.378525376656171e-09,0.000970188062638,-0.005282923579216,0.0,0.0,0.0,-0.00599194644019,60.0,-0.8921763896942139,-0.0,-6.417617015586076e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,9.104952187044546e-05,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.587963722879068e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,7.081643707351759e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.587951353751124e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,0.0004548111464828,287.4437561035156,294.1499938964844,285.5460510253906,283.66552734375,288.3697509765625,286.528076171875,286.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701904491521,2.378525376656171e-09,0.000970188062638,-0.005282923579216,0.0,0.0,0.0,-0.00599194644019,60.0,-0.8921763896942139,-0.0,-6.417617015586076e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.11439783521928e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.597910684533416e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.0889902417548e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.597899043001236e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.000455283006886,287.4384155273437,294.1499938964844,285.4189758300781,283.6134338378906,288.3200378417969,286.4472961425781,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711962775327,2.4961221978259122e-09,0.0009711937746033,-0.0055910684168338,0.0,0.0,0.0,-0.0060502453707158,60.0,-0.9765945672988892,-0.0,-6.43092903374054e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.11439783521928e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,9.597910684533416e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,7.0889902417548e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.597899043001236e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,0.000455283006886,287.4384155273437,294.1499938964844,285.4189758300781,283.6134338378906,288.3200378417969,286.4472961425781,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711962775327,2.4961221978259122e-09,0.0009711937746033,-0.0055910684168338,0.0,0.0,0.0,-0.0060502453707158,60.0,-0.9765945672988892,-0.0,-6.43092903374054e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.121608309214936e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.605503146303818e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,7.094597822288051e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.605491504771636e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0004556431667879,287.4331359863281,294.1499938964844,285.2890014648437,283.5596923828125,288.2689514160156,286.358154296875,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719637455418,2.5858644114862273e-09,0.0009719611844047,-0.0058262241072952,0.0,0.0,0.0,-0.0060947341844439,60.0,-1.0632842779159546,-0.0,-6.441097610832004e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.121608309214936e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.605503146303818e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,7.094597822288051e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.605491504771636e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,0.0004556431667879,287.4331359863281,294.1499938964844,285.2890014648437,283.5596923828125,288.2689514160156,286.358154296875,286.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719637455418,2.5858644114862273e-09,0.0009719611844047,-0.0058262241072952,0.0,0.0,0.0,-0.0060947341844439,60.0,-1.0632842779159546,-0.0,-6.441097610832004e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.120168397203088e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.603986836737022e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.093478052411228e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.60397519520484e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004555712512228,287.42791748046875,294.1499938964844,285.1568298339844,283.5045166015625,288.21636962890625,286.26275634765625,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097181025194,2.5678295045850064e-09,0.0009718076908029,-0.0057789655402302,0.0,0.0,0.0,-0.0060857972130179,60.0,-1.1513638496398926,-0.0,-6.439053379381221e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,9.120168397203088e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.603986836737022e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,7.093478052411228e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.60397519520484e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,0.0004555712512228,287.42791748046875,294.1499938964844,285.1568298339844,283.5045166015625,288.21636962890625,286.26275634765625,286.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097181025194,2.5678295045850064e-09,0.0009718076908029,-0.0057789655402302,0.0,0.0,0.0,-0.0060857972130179,60.0,-1.1513638496398926,-0.0,-6.439053379381221e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,9.1125511971768e-05,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.595965093467385e-05,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,7.087553240125999e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,9.595954179530965e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.0004551907477434,287.4253234863281,294.1499938964844,285.090087890625,283.4764709472656,288.1895751953125,286.21649169921875,286.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728779024485448e-09,0.0009709956357255,-0.005530159920454,0.0,0.0,0.0,-0.0060387253761291,60.0,-1.1951165199279783,-0.0,-6.42829647290455e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,9.105576464207844e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.588620741851628e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.504638671875,0.0,0.0,7.082128286128864e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,9.588609100319444e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.000454842345789,287.4227294921875,294.1499938964844,285.0230407714844,283.4481201171875,288.1624450683594,286.1716613769531,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.238853931427002,-0.0,-6.418454745471537e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.089382365345956e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.571566624799745e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.069532875902951e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.571555710863322e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0004540334048215,287.4176330566406,294.1499938964844,284.88836669921875,283.39068603515625,288.1072998046875,286.0865783691406,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.326276779174805,-0.0,-6.39563424442713e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.089382365345956e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.571566624799745e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,7.069532875902951e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5,0.0,0.0,9.571555710863322e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0004540334048215,287.4176330566406,294.1499938964844,284.88836669921875,283.39068603515625,288.1072998046875,286.0865783691406,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.326276779174805,-0.0,-6.39563424442713e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.071531530935316e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.552769915899262e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.055648893583566e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.55275900196284e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004531417216639,287.4125671386719,294.1499938964844,284.7534484863281,283.3324279785156,288.0509033203125,286.010009765625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4133893251419067,-0.0,-6.370527927401781e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.071531530935316e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,9.552769915899262e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,7.055648893583566e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,9.55275900196284e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004531417216639,287.4125671386719,294.1499938964844,284.7534484863281,283.3324279785156,288.0509033203125,286.010009765625,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.9615777890891195e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4133893251419067,-0.0,-6.370527927401781e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.055890404852109e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.536298603052272e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.043483492452651e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.536287689115852e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004523604293353,287.4075622558594,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.94244384765625,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5001219511032104,-0.0,-6.348569314695851e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.055890404852109e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.536298603052272e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,7.043483492452651e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,9.536287689115852e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905090332031,0.0,0.0,0.0004523604293353,287.4075622558594,294.1499938964844,284.6189270019531,283.27362060546875,287.99322509765625,285.94244384765625,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5001219511032104,-0.0,-6.348569314695851e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.049788059201092e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.529872477287428e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,7.038736657705158e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.529861563351004e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0004520555958151,287.4047546386719,294.1499938964844,284.5440368652344,283.24053955078125,287.9604187011719,285.9075622558594,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905308264369972e-09,0.0009643054218031,-0.0034801084548234,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5486291646957395,-0.0,-6.340010116900885e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.046871127793564e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.526800567982718e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,7.036468014121056e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.526790381642058e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004519099020399,287.402587890625,294.1499938964844,284.4854736328125,283.2145080566406,287.93438720703125,285.8807373046875,286.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5867756605148315,-0.0,-6.33592023291385e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,9.045890328707172e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.525768109597266e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.035705493763089e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.525757195660844e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,0.0004518609202932,287.400146484375,294.1499938964844,284.4193725585937,283.1849060058594,287.9044494628906,285.8503112792969,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418909565274475e-09,0.0009638891788199,-0.0033526518382132,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6302038431167605,-0.0,-6.334541780006475e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.047244384419172e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.527193469693884e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.036758324829862e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,9.527182555757464e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004519285284914,287.3976745605469,294.1499938964844,284.3537902832031,283.1553649902344,287.87420654296875,285.8189392089844,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587127227296603e-09,0.0009640328935347,-0.0033967322669923,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.6737209558486938,-0.0,-6.336432534226334e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.055823466042055e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.536227298667654e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.043430377962068e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.536217112326996e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004523570823948,287.392822265625,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.7500915527344,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765518731211557e-09,0.0009649459971114,-0.0036766086705029,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.760881781578064,-0.0,-6.348446390802566e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.055823466042055e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.536227298667654e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,7.043430377962068e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.536217112326996e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,0.0004523570823948,287.392822265625,294.1499938964844,284.2244873046875,283.0964660644531,287.8128967285156,285.7500915527344,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649477433413,1.765518731211557e-09,0.0009649459971114,-0.0036766086705029,0.0,0.0,0.0,-0.0056880516931414,60.0,-1.760881781578064,-0.0,-6.348446390802566e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
