time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087540,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.06772693269886e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.54876231844537e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,7.052689034026116e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.54875213210471e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004529517027549,287.38800048828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.66912841796875,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745162340774e-09,0.0009662135853432,-0.0040650223381817,0.0,0.0,0.0,-0.0057615344412624,60.0,-1.847514271736145,-0.0,-6.365137750208305e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,9.06772693269886e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.54876231844537e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,7.052689034026116e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731750488281,0.0,0.0,9.54875213210471e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004529517027549,287.38800048828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7503662109375,285.66912841796875,286.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966215506196,1.913745162340774e-09,0.0009662135853432,-0.0040650223381817,0.0,0.0,0.0,-0.0057615344412624,60.0,-1.847514271736145,-0.0,-6.365137750208305e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.076402056962252e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.557897283229976e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,7.059436029521748e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.557887096889316e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.0004533850296866,287.3832092285156,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.5765380859375,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9320878982543943,-0.0,-6.37731218944282e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.076402056962252e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.557897283229976e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,7.059436029521748e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.557887096889316e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683837890625,0.0,0.0,0.0004533850296866,287.3832092285156,294.1499938964844,283.9757385253906,282.98077392578125,287.68670654296875,285.5765380859375,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671393199823,2.0217436613734208e-09,0.0009671372827142,-0.0043480210006237,0.0,0.0,0.0,-0.0058150747790932,60.0,-1.9320878982543943,-0.0,-6.37731218944282e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.079061419470236e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.560697799315676e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,7.0615038566757e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.560687612975016e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004535178595688,287.37847900390625,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.4773864746094,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054795666950326e-09,0.0009674200555309,-0.0044346302747726,0.0,0.0,0.0,-0.0058314609341323,60.0,-2.013036012649536,-0.0,-6.381041117720089e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.079061419470236e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.560697799315676e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,7.0615038566757e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.560687612975016e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,0.0004535178595688,287.37847900390625,294.1499938964844,283.85760498046875,282.9245910644531,287.6220092773437,285.4773864746094,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674221510067,2.054795666950326e-09,0.0009674200555309,-0.0044346302747726,0.0,0.0,0.0,-0.0058314609341323,60.0,-2.013036012649536,-0.0,-6.381041117720089e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,9.078844595933332e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,9.560469334246592e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623107910156,0.0,0.0,7.06133505445905e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.560459147905932e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,0.00045350700384,287.3760986328125,294.1499938964844,283.8003845214844,282.8970947265625,287.5893249511719,285.4271240234375,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.0520498633658235e-09,0.0009673965978436,-0.0044274348765611,0.0,0.0,0.0,-0.0058300998061895,60.0,-2.0519731044769287,-0.0,-6.380731321087296e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,9.078424773178996e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.56002768361941e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,7.061009091557935e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.56001749727875e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004534860781859,287.373779296875,294.1499938964844,283.7445373535156,282.8699951171875,287.5564270019531,285.3768310546875,286.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467865180506806e-09,0.0009673516033217,-0.0044136433862149,0.0,0.0,0.0,-0.0058274907059967,60.0,-2.089850425720215,-0.0,-6.380137307360202e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.078533184947446e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.560141916153952e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.06109349266626e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.560131729813293e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004534914914984,287.3691101074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.276123046875,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480568352354567e-09,0.0009673624299466,-0.0044169723987579,0.0,0.0,0.0,-0.0058281202800571,60.0,-2.16300630569458,-0.0,-6.380280836992824e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.078533184947446e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.560141916153952e-05,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.06109349266626e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.455810546875,0.0,0.0,9.560131729813293e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004534914914984,287.3691101074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4901123046875,285.276123046875,286.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.0480568352354567e-09,0.0009673624299466,-0.0044169723987579,0.0,0.0,0.0,-0.0058281202800571,60.0,-2.16300630569458,-0.0,-6.380280836992824e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.082630276679993e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.564455831423402e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.06427963450551e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.564446372678503e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004536961496341,287.364501953125,294.1499938964844,283.5361633300781,282.7669677734375,287.42315673828125,285.1725158691406,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099024509760738e-09,0.0009677983471192,-0.0045505268499255,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.23272705078125,-0.0,-6.386031969896068e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,9.082630276679993e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.564455831423402e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515686035156,0.0,0.0,7.06427963450551e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,9.564446372678503e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,0.0004536961496341,287.364501953125,294.1499938964844,283.5361633300781,282.7669677734375,287.42315673828125,285.1725158691406,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099024509760738e-09,0.0009677983471192,-0.0045505268499255,0.0,0.0,0.0,-0.0058533875271677,60.0,-2.23272705078125,-0.0,-6.386031969896068e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.074439731193706e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.555830911267547e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.057909533614293e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.55582145252265e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0004532870079856,287.35992431640625,294.1499938964844,283.4422302246094,282.71923828125,287.35565185546875,285.0718688964844,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996899090528359e-09,0.0009669254068285,-0.004282918293029,0.0,0.0,0.0,-0.0058027612976729,60.0,-2.296536684036255,-0.0,-6.374510519435718e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.074439731193706e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.555830911267547e-05,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.057909533614293e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.55582145252265e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0004532870079856,287.35992431640625,294.1499938964844,283.4422302246094,282.71923828125,287.35565185546875,285.0718688964844,286.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996899090528359e-09,0.0009669254068285,-0.004282918293029,0.0,0.0,0.0,-0.0058027612976729,60.0,-2.296536684036255,-0.0,-6.374510519435718e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.067873179446906e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449157714844,0.0,0.0,9.548915841151028e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.052801811369136e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.54890638240613e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,0.0004529590078163,287.3570251464844,294.1499938964844,283.3860778808594,282.6902770996094,287.31231689453125,285.0129089355469,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270895205,1.915034353316969e-09,0.0009662251686677,-0.0040683997794985,0.0,0.0,0.0,-0.0057621761225163,60.0,-2.3338305950164795,-0.0,-6.3652827009264e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.065560880117118e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.546480578137562e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,7.05100319464691e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.546471119392665e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44268798828125,0.0,0.0,0.0004528434656094,287.3554077148437,294.1499938964844,283.35595703125,282.674560546875,287.2878723144531,284.98101806640625,286.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.886191869360232e-09,0.0009659784846007,-0.0039928210899233,0.0,0.0,0.0,-0.0057478775270283,60.0,-2.3539578914642334,-0.0,-6.362032678453033e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,9.062651952262968e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.54341739998199e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,7.048740371828899e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,9.543407941237092e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,0.0004526981792878,287.3531799316406,294.1499938964844,283.31591796875,282.6534729003906,287.25390625,284.93817138671875,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.849913555673765e-09,0.0009656682377681,-0.0038977575022727,0.0,0.0,0.0,-0.0057298927567899,60.0,-2.380799055099488,-0.0,-6.357947057722414e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.059924923349172e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,9.540545579511672e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.046619430184364e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.540536120766774e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004525619733612,287.3509521484375,294.1499938964844,283.278076171875,282.63330078125,287.21990966796875,284.89678955078125,286.95318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.815902761492793e-09,0.0009653773740865,-0.0038086350541561,0.0,0.0,0.0,-0.005713032092899,60.0,-2.406296730041504,-0.0,-6.354117232376666e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.0548099251464e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.535159188089892e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.042640936560929e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.535149729344994e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004523064708337,287.3465270996094,294.1499938964844,283.2091979980469,282.5957946777344,287.1518859863281,284.8178100585937,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317354731,-0.0036414396017789,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.453344821929932,-0.0,-6.34693577694634e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.0548099251464e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.535159188089892e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,7.042640936560929e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.535149729344994e-05,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004523064708337,287.3465270996094,294.1499938964844,283.2091979980469,282.5957946777344,287.1518859863281,284.8178100585937,286.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317354731,-0.0036414396017789,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.453344821929932,-0.0,-6.34693577694634e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.049903746927156e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.52999253058806e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.03882469679229e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.529983799438924e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004520613874774,287.3421325683594,294.1499938964844,283.1499938964844,282.5624389648437,287.0840148925781,284.7442932128906,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.49402379989624,-0.0,-6.340051328379559e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.049903746927156e-05,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.52999253058806e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,7.03882469679229e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.529983799438924e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,0.0004520613874774,287.3421325683594,294.1499938964844,283.1499938964844,282.5624389648437,287.0840148925781,284.7442932128906,286.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.49402379989624,-0.0,-6.340051328379559e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.045020124176516e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.524849883746356e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.035026646917686e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.52484115259722e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004518174391705,287.3377990722656,294.1499938964844,283.09649658203125,282.5314636230469,287.0163879394531,284.6759033203125,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.529701232910156,-0.0,-6.333202406949567e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.045020124176516e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.524849883746356e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.035026646917686e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.52484115259722e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0004518174391705,287.3377990722656,294.1499938964844,283.09649658203125,282.5314636230469,287.0163879394531,284.6759033203125,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.529701232910156,-0.0,-6.333202406949567e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.040210716193542e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.519785089651124e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.031285349512473e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.519776358501986e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004515771870501,287.33349609375,294.1499938964844,283.04425048828125,282.5008850097656,286.9490661621094,284.6124572753906,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.563038825988769,-0.0,-6.326460777472678e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,9.040210716193542e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.519785089651124e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.031285349512473e-05,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.519776358501986e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004515771870501,287.33349609375,294.1499938964844,283.04425048828125,282.5008850097656,286.9490661621094,284.6124572753906,286.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.563038825988769,-0.0,-6.326460777472678e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.038022108143196e-05,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.517480793874712e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.029583503026515e-05,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.517472062725574e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004514678730629,287.33135986328125,294.1499938964844,283.01861572265625,282.4857482910156,286.9154968261719,284.58251953125,286.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926896724849,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.57926869392395,-0.0,-6.323394785567872e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.036386472871528e-05,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.515757847111672e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.028310938039795e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.515749115962536e-05,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004513861786108,287.3292541503906,294.1499938964844,282.9932556152344,282.470703125,286.88201904296875,284.5534362792969,286.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628685656934,1.522268755493883e-09,0.0009628670522943,-0.0030391898471862,0.0,0.0,0.0,-0.0055674677714705,60.0,-2.595337390899658,-0.0,-6.321101864159573e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.034109825734048e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.5133604190778e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.026539969956502e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.513351687928662e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004512724408414,287.3250427246094,294.1499938964844,282.9435119628906,282.4408874511719,286.8153076171875,284.4967041015625,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247338019,1.493831502941134e-09,0.0009626232204027,-0.0029646726325154,0.0,0.0,0.0,-0.0055533666163682,60.0,-2.6272225379943848,-0.0,-6.317909395647804e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.034109825734048e-05,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.5133604190778e-05,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.026539969956502e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.513351687928662e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004512724408414,287.3250427246094,294.1499938964844,282.9435119628906,282.4408874511719,286.8153076171875,284.4967041015625,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247338019,1.493831502941134e-09,0.0009626232204027,-0.0029646726325154,0.0,0.0,0.0,-0.0055533666163682,60.0,-2.6272225379943848,-0.0,-6.317909395647804e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.023449820233508e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.502135071670637e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.01824901625514e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.5021263405215e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004507399571593,287.32086181640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7489318847656,284.4466552734375,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614885202609,1.360950796502891e-09,0.0009614871814846,-0.0026164671871811,0.0,0.0,0.0,-0.0054874932393431,60.0,-2.6569998264312744,-0.0,-6.30300007742335e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.023449820233508e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.502135071670637e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,7.01824901625514e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.5021263405215e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004507399571593,287.32086181640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7489318847656,284.4466552734375,286.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614885202609,1.360950796502891e-09,0.0009614871814846,-0.0026164671871811,0.0,0.0,0.0,-0.0054874932393431,60.0,-2.6569998264312744,-0.0,-6.30300007742335e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.014695388032123e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.492915705777703e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.011440175119787e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.492907702224328e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004503026721067,287.3167419433594,294.1499938964844,282.84765625,282.3822326660156,286.6829528808594,284.406005859375,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518112102455348e-09,0.0009605537052266,-0.0023304731585085,0.0,0.0,0.0,-0.005433386657387,60.0,-2.685105085372925,-0.0,-6.290768794769974e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.014695388032123e-05,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.492915705777703e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,7.011440175119787e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.492907702224328e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0004503026721067,287.3167419433594,294.1499938964844,282.84765625,282.3822326660156,286.6829528808594,284.406005859375,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549857951,1.2518112102455348e-09,0.0009605537052266,-0.0023304731585085,0.0,0.0,0.0,-0.005433386657387,60.0,-2.685105085372925,-0.0,-6.290768794769974e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.009455243358389e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,9.487397619523108e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.007364183664322e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,9.487388888373972e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004500408831518,287.31378173828125,294.1499938964844,282.8143310546875,282.3614501953125,286.6356506347656,284.3804931640625,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.705127239227295,-0.0,-6.283451625677118e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.00733793969266e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.485168266110122e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.005716906860471e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.485159534960984e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,0.0004499351489357,287.3126525878906,294.1499938964844,282.8015441894531,282.3533935546875,286.6173095703125,284.37139892578125,286.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600771454567391e-09,0.0009597692405804,-0.0020900890231132,0.0,0.0,0.0,-0.0053879101760685,60.0,-2.712824583053589,-0.0,-6.28049647843909e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.003839659271762e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.48148444877006e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,7.002996426308528e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.481476445216686e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0004497604095377,287.3106689453125,294.1499938964844,282.7789306640625,282.3390808105469,286.58514404296875,284.3569030761719,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009423367446288,1.099374813406939e-09,0.0009423356386832,-0.0019479357870295,0.0,0.0,0.0,-0.0052727945148944,60.0,-2.707223415374756,-0.0,-6.275615760387154e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
