time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089760,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.006648178910837e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.484441397944464e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.005180668784305e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,9.484432666795328e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004499006608966,287.31103515625,294.1499938964844,282.7566223144531,282.3248291015625,286.555908203125,284.3431396484375,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007549854344688,9.463759775840686e-10,0.0007549845031462,-0.0017330518458038,0.0,0.0,0.0,-0.0042617907747626,60.0,-2.573695182800293,-0.0,-6.279526587604778e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,4.3654647015500814e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,4.59704824606888e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,3.3953660022234544e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,4.597044244292192e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0002180639858124,287.3100891113281,294.1499938964844,282.7128601074219,282.2965393066406,286.5064697265625,284.3200378417969,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006462919991463,7.632199316986995e-10,0.0006462912424467,-0.0013602258404716,0.0,0.0,0.0,-0.0036127162165939,60.0,-2.1357171535491943,-0.0,-1.4752348675983741e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,4.3654647015500814e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,4.59704824606888e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,3.3953660022234544e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,4.597044244292192e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0002180639858124,287.3100891113281,294.1499938964844,282.7128601074219,282.2965393066406,286.5064697265625,284.3200378417969,286.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006462919991463,7.632199316986995e-10,0.0006462912424467,-0.0013602258404716,0.0,0.0,0.0,-0.0036127162165939,60.0,-2.1357171535491943,-0.0,-1.4752348675983741e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,4.142510078963824e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,4.3622658267850056e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,3.221956649213098e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,4.362262188806199e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0002069269394269,287.3177795410156,294.1499938964844,282.6703186035156,282.2684936523437,286.47576904296875,284.3311767578125,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415930598042,5.522751145292656e-10,0.0004415925068315,-0.0010103478562086,0.0,0.0,0.0,-0.0024873437359929,60.0,-1.4991004467010498,-0.0,-1.3283945499154017e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,4.142510078963824e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,4.3622658267850056e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,3.221956649213098e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,4.362262188806199e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0002069269394269,287.3177795410156,294.1499938964844,282.6703186035156,282.2684936523437,286.47576904296875,284.3311767578125,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415930598042,5.522751145292656e-10,0.0004415925068315,-0.0010103478562086,0.0,0.0,0.0,-0.0024873437359929,60.0,-1.4991004467010498,-0.0,-1.3283945499154017e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,3.388597906450741e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,3.56835953425616e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,2.635579767229501e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,3.568356260075234e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0001692674559308,287.3212890625,294.1499938964844,282.62890625,282.2406921386719,286.45684814453125,284.32281494140625,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606202662922,4.5115775004767045e-10,0.0003606198006309,-0.0008254815475083,0.0,0.0,0.0,-0.0020313425920903,60.0,-1.1953608989715576,-0.0,-8.888733304956986e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,3.388597906450741e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,3.56835953425616e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,2.635579767229501e-05,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,3.568356260075234e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0001692674559308,287.3212890625,294.1499938964844,282.62890625,282.2406921386719,286.45684814453125,284.32281494140625,286.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606202662922,4.5115775004767045e-10,0.0003606198006309,-0.0008254815475083,0.0,0.0,0.0,-0.0020313425920903,60.0,-1.1953608989715576,-0.0,-8.888733304956986e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,3.130577169940807e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,3.296650902484544e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,2.4348966690013185e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,3.2966483558993787e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0001563787955092,287.3257751464844,294.1499938964844,282.5886535644531,282.21307373046875,286.44305419921875,284.319580078125,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335761139169,4.1722034160862615e-10,0.0003335756773594,-0.0007633036584593,0.0,0.0,0.0,-0.0018789411988109,60.0,-1.0401082038879397,-0.0,-7.586623773647716e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,3.130577169940807e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,3.296650902484544e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,2.4348966690013185e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,3.2966483558993787e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,0.0001563787955092,287.3257751464844,294.1499938964844,282.5886535644531,282.21307373046875,286.44305419921875,284.319580078125,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335761139169,4.1722034160862615e-10,0.0003335756773594,-0.0007633036584593,0.0,0.0,0.0,-0.0018789411988109,60.0,-1.0401082038879397,-0.0,-7.586623773647716e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,3.0916573450667784e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,3.2556665246374905e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,2.404625774943269e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,3.255663978052325e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0001544346741866,287.3280639648437,294.1499938964844,282.5689697265625,282.1993408203125,286.4366760253906,284.31854248046875,286.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003292917681392,4.1189590627155326e-10,0.0003292913606856,-0.000753589964006,0.0,0.0,0.0,-0.0018548297230154,60.0,-1.0101507902145386,-0.0,-7.399159951404499e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.995090835611336e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,3.153977377223782e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,2.3295182472793385e-05,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,3.1539744668407366e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001496109762229,287.32989501953125,294.1499938964844,282.549560546875,282.1856689453125,286.429931640625,284.3177795410156,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003288991574663,4.0893899377891774e-10,0.0003288987500127,-0.0007462087087333,0.0,0.0,0.0,-0.0018511059461161,60.0,-1.002637267112732,-0.0,-6.944158581490001e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.8954602385056205e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.049061342608184e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.252027661597822e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,3.0490586141240783e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001446342212148,287.334228515625,294.1499938964844,282.5115966796875,282.1584167480469,286.4178771972656,284.317138671875,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075603162869,3.849210117312651e-10,0.0003075599379371,-0.0007044040248729,0.0,0.0,0.0,-0.0017325484659522,60.0,-0.9580917954444884,-0.0,-6.489850878921288e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,2.8954602385056205e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,3.049061342608184e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,2.252027661597822e-05,297.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,3.0490586141240783e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,0.0001446342212148,287.334228515625,294.1499938964844,282.5115966796875,282.1584167480469,286.4178771972656,284.317138671875,286.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003075603162869,3.849210117312651e-10,0.0003075599379371,-0.0007044040248729,0.0,0.0,0.0,-0.0017325484659522,60.0,-0.9580917954444884,-0.0,-6.489850878921288e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,2.575747566879727e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.712388231884688e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.003361805691384e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,2.7123858671984635e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001286639017052,287.3387451171875,294.1499938964844,282.4747314453125,282.1313171386719,286.40826416015625,284.3179016113281,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744574157986,3.43277378744844e-10,0.0002744570665527,-0.0006280250963754,0.0,0.0,0.0,-0.001545941340737,60.0,-0.8892395496368408,-0.0,-5.1357753605429934e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,2.575747566879727e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.712388231884688e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,2.003361805691384e-05,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,2.7123858671984635e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001286639017052,287.3387451171875,294.1499938964844,282.4747314453125,282.1313171386719,286.40826416015625,284.3179016113281,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744574157986,3.43277378744844e-10,0.0002744570665527,-0.0006280250963754,0.0,0.0,0.0,-0.001545941340737,60.0,-0.8892395496368408,-0.0,-5.1357753605429934e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,2.031452277151402e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.139218668162357e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,1.5800205801497214e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,2.139217031071894e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001014752415358,287.3427124023437,294.1499938964844,282.4389953613281,282.1043395996094,286.4012451171875,284.3207092285156,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000218834131374,2.731151693691203e-10,0.0002188338548876,-0.0004991905298084,0.0,0.0,0.0,-0.0012322679394856,60.0,-0.7738276720046997,-0.0,-3.194571940312585e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,2.031452277151402e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,2.139218668162357e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,1.5800205801497214e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,2.139217031071894e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,0.0001014752415358,287.3427124023437,294.1499938964844,282.4389953613281,282.1043395996094,286.4012451171875,284.3207092285156,286.9325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000218834131374,2.731151693691203e-10,0.0002188338548876,-0.0004991905298084,0.0,0.0,0.0,-0.0012322679394856,60.0,-0.7738276720046997,-0.0,-3.194571940312585e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,1.5615987649653107e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,1.6444399079773575e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.2145784239692148e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,1.6444384527858347e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.800508319633082e-05,287.34527587890625,294.1499938964844,282.4112243652344,282.0828552246094,286.3982849121094,284.3237609863281,286.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001668244512984,2.0854859505980983e-10,0.0001668242330197,-0.0003814536030404,0.0,0.0,0.0,-0.0009396090754307,60.0,-0.6122388243675232,-0.0,-1.88772286691119e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,1.4506948900816496e-05,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,1.527652784716338e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,1.128319763665786e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,1.5276515114237554e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,7.246520544867963e-05,287.34576416015625,294.1499938964844,282.4043884277344,282.0774841308594,286.39776611328125,284.3245849609375,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550199958728,1.9378094961997047e-10,0.000155019792146,-0.0003544337523635,0.0,0.0,0.0,-0.0008731159614399,60.0,-0.5787642598152161,-0.0,-1.6291142879154563e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,1.2500124284997582e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,1.3163243238523137e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.722331924422178e-06,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,1.3163231415092014e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,6.244070391403511e-05,287.34674072265625,294.1499938964844,282.3874816894531,282.0640869140625,286.3967590332031,284.3263244628906,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001245266612386,1.5791121188435395e-10,0.0001245265157194,-0.0002906248555518,0.0,0.0,0.0,-0.0007027477258816,60.0,-0.4924632012844085,-0.0,-1.2095617840657271e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,9.68948097579414e-06,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,1.0203498277405744e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,7.5362731877248734e-06,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,1.0203489182458725e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,4.840096153202467e-05,287.3472595214844,294.1499938964844,282.370849609375,282.0507202148437,286.39617919921875,284.32769775390625,286.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032466680044,1.291354245758214e-10,0.0001032465370371,-0.0002362527447985,0.0,0.0,0.0,-0.0005815588519908,60.0,-0.4107834696769714,-0.0,-7.26775695181203e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.200637926667696e-06,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.529575330205262e-06,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,4.822725259145955e-06,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,6.529569873237051e-06,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,3.097346780123189e-05,287.3480834960937,294.1499938964844,282.33837890625,282.0240173339844,286.39556884765625,284.3294982910156,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.607105024158955e-05,8.263816714260129e-11,6.607097020605579e-05,-0.0001511862355982,0.0,0.0,0.0,-0.000372159294784,60.0,-0.2734033167362213,-0.0,-2.976268675958238e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.200637926667696e-06,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,6.529575330205262e-06,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,4.822725259145955e-06,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,6.529569873237051e-06,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,3.097346780123189e-05,287.3480834960937,294.1499938964844,282.33837890625,282.0240173339844,286.39556884765625,284.3294982910156,286.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.607105024158955e-05,8.263816714260129e-11,6.607097020605579e-05,-0.0001511862355982,0.0,0.0,0.0,-0.000372159294784,60.0,-0.2734033167362213,-0.0,-2.976268675958238e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,4.096310476597864e-06,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.313615590945119e-06,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,3.186023604939692e-06,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,4.313611952966312e-06,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,2.0461917301872745e-05,287.3484802246094,294.1499938964844,282.3070068359375,281.9973449707031,286.3953552246094,284.3303527832031,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.364831693237648e-05,5.4593003728786726e-11,4.364826236269437e-05,-9.987771045416594e-05,0.0,0.0,0.0,-0.000245858420385,60.0,-0.1796071529388427,-0.0,-1.2989280484543286e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,4.096310476597864e-06,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,4.313615590945119e-06,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381408691406,0.0,0.0,3.186023604939692e-06,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,4.313611952966312e-06,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,2.0461917301872745e-05,287.3484802246094,294.1499938964844,282.3070068359375,281.9973449707031,286.3953552246094,284.3303527832031,286.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.364831693237648e-05,5.4593003728786726e-11,4.364826236269437e-05,-9.987771045416594e-05,0.0,0.0,0.0,-0.000245858420385,60.0,-0.1796071529388427,-0.0,-1.2989280484543286e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.9452551189024234e-06,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,3.101497895841021e-06,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,2.290757038281299e-06,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,3.101495167356916e-06,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,1.4712158190377522e-05,287.3486022949219,294.1499938964844,282.2767028808594,281.970703125,286.3952331542969,284.33074951171875,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.138316606055014e-05,3.92524485137713e-11,3.138312604278326e-05,-7.181217370089144e-05,0.0,0.0,0.0,-0.0001767723879311,60.0,-0.1250247508287429,-0.0,-6.714987593747779e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,2.9452551189024234e-06,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,3.101497895841021e-06,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,2.290757038281299e-06,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,3.101495167356916e-06,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,1.4712158190377522e-05,287.3486022949219,294.1499938964844,282.2767028808594,281.970703125,286.3952331542969,284.33074951171875,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.138316606055014e-05,3.92524485137713e-11,3.138312604278326e-05,-7.181217370089144e-05,0.0,0.0,0.0,-0.0001767723879311,60.0,-0.1250247508287429,-0.0,-6.714987593747779e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.194453372794669e-06,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.3108668756322004e-06,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.706799480416521e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.310865056642797e-06,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0961748557747342e-05,287.3486633300781,294.1499938964844,282.2474365234375,281.9440612792969,286.39520263671875,284.3309631347656,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3382986910291947e-05,2.924621309019493e-11,2.338295780646149e-05,-5.350586070562713e-05,0.0,0.0,0.0,-0.0001317096612183,60.0,-0.090772807598114,-0.0,-3.727795502839193e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.194453372794669e-06,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.3108668756322004e-06,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.706799480416521e-06,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.310865056642797e-06,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0961748557747342e-05,287.3486633300781,294.1499938964844,282.2474365234375,281.9440612792969,286.39520263671875,284.3309631347656,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3382986910291947e-05,2.924621309019493e-11,2.338295780646149e-05,-5.350586070562713e-05,0.0,0.0,0.0,-0.0001317096612183,60.0,-0.090772807598114,-0.0,-3.727795502839193e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,1.856165795288689e-06,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,1.95463348973135e-06,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.4436864148592576e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.9546316707419464e-06,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,9.271931048715489e-06,287.34869384765625,294.1499938964844,282.2331848144531,281.9307556152344,286.3951721191406,284.3310546875,286.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.977837564481888e-05,2.473775177758153e-11,1.977835017896723e-05,-4.5257638703333214e-05,0.0,0.0,0.0,-0.000111405912321,60.0,-0.0778030231595039,-0.0,-2.6670604960643548e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,1.5283088714568294e-06,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,1.6093840713438112e-06,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,1.1886862694154845e-06,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.6093827071017586e-06,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,7.634218491148204e-06,287.34869384765625,294.1499938964844,282.2192077636719,281.9174194335937,286.3951721191406,284.3310852050781,286.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.628494828764815e-05,2.036834242935548e-11,1.628492827876471e-05,-3.726381328306161e-05,0.0,0.0,0.0,-9.17284341994673e-05,60.0,-0.0658158138394355,-0.0,-1.808096554423156e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.35063553697546e-07,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.84667735792755e-07,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.272726634255378e-07,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.846669399848906e-07,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,4.670835551223718e-06,287.34869384765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3951416015625,284.33111572265625,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.963637239707168e-06,1.2461975028299488e-11,9.963624506781343e-06,-2.2799134967499413e-05,0.0,0.0,0.0,-5.6122298701666296e-05,60.0,-0.0436484292149543,-0.0,-6.768331554940499e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.35063553697546e-07,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.84667735792755e-07,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.272726634255378e-07,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.846669399848906e-07,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,4.670835551223718e-06,287.34869384765625,294.1499938964844,282.1920166015625,281.8907165527344,286.3951416015625,284.33111572265625,286.9234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.963637239707168e-06,1.2461975028299488e-11,9.963624506781343e-06,-2.2799134967499413e-05,0.0,0.0,0.0,-5.6122298701666296e-05,60.0,-0.0436484292149543,-0.0,-6.768331554940499e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.845971375289082e-07,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,5.103045168652898e-07,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.769094121253147e-07,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,5.103040621179389e-07,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.420662895019632e-06,287.3486633300781,294.1499938964844,282.1658630371094,281.86395263671875,286.3951416015625,284.3311462402344,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.163700734556187e-06,6.458462670916321e-12,5.163693913345924e-06,-1.1815726793429349e-05,0.0,0.0,0.0,-2.908561145886779e-05,60.0,-0.0257380716502666,-0.0,-1.8178625922279925e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.845971375289082e-07,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,5.103045168652898e-07,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,3.769094121253147e-07,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,5.103040621179389e-07,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.420662895019632e-06,287.3486633300781,294.1499938964844,282.1658630371094,281.86395263671875,286.3951416015625,284.3311462402344,286.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-5.163700734556187e-06,6.458462670916321e-12,5.163693913345924e-06,-1.1815726793429349e-05,0.0,0.0,0.0,-2.908561145886779e-05,60.0,-0.0257380716502666,-0.0,-1.8178625922279925e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.111344485911104e-07,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.2233490426515345e-07,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.642159048742542e-07,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.2233471952404218e-07,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0546601743044448e-06,287.3486633300781,294.1499938964844,282.14068603515625,281.8370666503906,286.3951416015625,284.3311462402344,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2497877125715604e-06,2.8139341985006228e-12,2.24978475671378e-06,-5.1480219553923234e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132441418245434,-0.0,-3.45078186945319e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.111344485911104e-07,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.2233490426515345e-07,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.642159048742542e-07,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.2233471952404218e-07,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0546601743044448e-06,287.3486633300781,294.1499938964844,282.14068603515625,281.8370666503906,286.3951416015625,284.3311462402344,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.2497877125715604e-06,2.8139341985006228e-12,2.24978475671378e-06,-5.1480219553923234e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132441418245434,-0.0,-3.45078186945319e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
