time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091980,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,8.12805538430439e-08,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,8.559240427530312e-08,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,6.321829459920991e-08,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,8.559233322102956e-08,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,4.060131573169201e-07,287.3486633300781,294.1499938964844,282.119384765625,281.8133544921875,286.3951416015625,284.3311462402344,286.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-8.661174888402456e-07,1.083250134557845e-12,8.661164088152873e-07,-1.9818605778709752e-06,0.0,0.0,0.0,-4.878573236055672e-06,60.0,-0.0064992415718734,-0.0,-5.114140651219477e-14,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.133251500590633e-08,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.511662403203445e-08,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,5.548091763785124e-08,297.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.511656718861559e-08,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,3.5632064054880175e-07,287.3486633300781,294.1499938964844,282.1165466308594,281.8100891113281,286.3951416015625,284.3311462402344,286.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.60117870868271e-07,9.50703816886278e-13,7.601169045301504e-07,-1.7393089137840434e-06,0.0,0.0,0.0,-4.281522706151009e-06,60.0,-0.0058380095288157,-0.0,-3.938894972991756e-14,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,3.4981631813479914e-08,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,3.683737048731928e-08,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,2.7207972763676483e-08,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,3.6837338512896174e-08,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.747404780871875e-07,287.3486633300781,294.1499938964844,282.1048278808594,281.79656982421875,286.3951416015625,284.3311462402344,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.727654416252335e-07,4.662276424302614e-13,3.727649584561732e-07,-8.529644901500433e-07,0.0,0.0,0.0,-2.0996812963858247e-06,60.0,-0.0036030285991728,-0.0,-9.472823458804567e-15,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.5881715498267113e-08,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.6724223783626258e-08,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.235246305242299e-08,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.6724211349128382e-08,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.933245171898309e-08,287.3486633300781,294.1499938964844,282.0933837890625,281.7829895019531,286.3951416015625,284.3311462402344,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6923816303915373e-07,2.1163536960237827e-13,1.69237949876333e-07,-3.872485763167788e-07,0.0,0.0,0.0,-9.532523108646274e-07,60.0,-0.0021819483954459,-0.0,-1.952514281440728e-15,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.384600545328851e-09,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.4580521234819344e-09,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.076913003217328e-09,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.458050902236607e-09,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,6.9163657023807446e-09,287.3486328125,294.1499938964844,282.0711975097656,281.7557067871094,286.3951416015625,284.33111572265625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4755578092717773e-08,1.841916342484786e-14,1.4755559440970956e-08,-3.3762191264941066e-08,0.0,0.0,0.0,-8.310598786920309e-08,60.0,-0.0005390138830989,-0.0,-1.4840493691928172e-17,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.384600545328851e-09,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.4580521234819344e-09,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.076913003217328e-09,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.458050902236607e-09,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,6.9163657023807446e-09,287.3486328125,294.1499938964844,282.0711975097656,281.7557067871094,286.3951416015625,284.33111572265625,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.4755578092717773e-08,1.841916342484786e-14,1.4755559440970956e-08,-3.3762191264941066e-08,0.0,0.0,0.0,-8.310598786920309e-08,60.0,-0.0005390138830989,-0.0,-1.4840493691928172e-17,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-1.0514981940712431e-10,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-1.1072790601085456e-10,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-8.178330235253384e-11,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-1.1072781580523383e-10,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-5.252450696602292e-10,287.3486328125,294.1499938964844,282.04998779296875,281.7282409667969,286.3951416015625,284.33111572265625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.132457350117022e-09,-1.4166105117565612e-15,-1.13245590682709e-09,2.582953628760265e-09,0.0,0.0,0.0,6.373738870024681e-09,60.0,-0.0001180388935608,-0.0,-8.558869463594003e-20,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-1.0514981940712431e-10,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-1.1072790601085456e-10,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-8.178330235253384e-11,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-1.1072781580523383e-10,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-5.252450696602292e-10,287.3486328125,294.1499938964844,282.04998779296875,281.7282409667969,286.3951416015625,284.33111572265625,286.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.132457350117022e-09,-1.4166105117565612e-15,-1.13245590682709e-09,2.582953628760265e-09,0.0,0.0,0.0,6.373738870024681e-09,60.0,-0.0001180388935608,-0.0,-8.558869463594003e-20,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.0211278831117063e-11,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.1283466308807952e-11,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.5719904544742036e-11,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.12834489615732e-11,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0095951158417547e-10,287.3486328125,294.1499938964844,282.0292358398437,281.7006530761719,286.3951416015625,284.33111572265625,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.235666651806412e-10,2.7460606979659444e-16,2.23566387624885e-10,-5.072627873303759e-10,0.0,0.0,0.0,-1.266016624867916e-09,60.0,-2.7558555302675813e-05,-0.0,-3.162182638716297e-21,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.0211278831117063e-11,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.1283466308807952e-11,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.5719904544742036e-11,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.12834489615732e-11,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.0095951158417547e-10,287.3486328125,294.1499938964844,282.0292358398437,281.7006530761719,286.3951416015625,284.33111572265625,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-2.235666651806412e-10,2.7460606979659444e-16,2.23566387624885e-10,-5.072627873303759e-10,0.0,0.0,0.0,-1.266016624867916e-09,60.0,-2.7558555302675813e-05,-0.0,-3.162182638716297e-21,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-4.60510145641746e-12,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-4.8493973593688455e-12,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-3.581750564543573e-12,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-4.849393456241025e-12,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-2.300343422689809e-11,287.3486328125,294.1499938964844,282.0083923339844,281.6729431152344,286.3951416015625,284.33111572265625,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,4.715156390333597e-11,-6.261061743567385e-17,-4.7151501453290834e-11,1.0856789078861336e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,-8.291847734653857e-06,-0.0,-1.6416394861686096e-22,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-4.60510145641746e-12,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-4.8493973593688455e-12,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-3.581750564543573e-12,297.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-4.849393456241025e-12,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-2.300343422689809e-11,287.3486328125,294.1499938964844,282.0083923339844,281.6729431152344,286.3951416015625,284.33111572265625,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,4.715156390333597e-11,-6.261061743567385e-17,-4.7151501453290834e-11,1.0856789078861336e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,-8.291847734653857e-06,-0.0,-1.6416394861686096e-22,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.9979553222656,281.6590576171875,286.3951416015625,284.33111572265625,286.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.565364972426323e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.98748779296875,281.6451416015625,286.3951416015625,284.33111572265625,286.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.167112365394132e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.966552734375,281.61724853515625,286.3951416015625,284.33111572265625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.94665892397461e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.966552734375,281.61724853515625,286.3951416015625,284.33111572265625,286.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.94665892397461e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.945556640625,281.5893249511719,286.3951416015625,284.33111572265625,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.535681460358319e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.945556640625,281.5893249511719,286.3951416015625,284.33111572265625,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.535681460358319e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.924560546875,281.5613098144531,286.3951416015625,284.33111572265625,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222401339419809e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-2.31017679652723e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.924560546875,281.5613098144531,286.3951416015625,284.33111572265625,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222401339419809e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-2.31017679652723e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.9043884277344,281.5343933105469,286.3951416015625,284.33111572265625,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.1417597508843755e-06,-0.0,-8.563609569987965e-38,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.9035339355469,281.53326416015625,286.3951416015625,284.33111572265625,286.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.135178874596022e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8930358886719,281.51922607421875,286.3951416015625,284.33111572265625,286.9149169921875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.055957338598091e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8825378417969,281.50518798828125,286.3951416015625,284.33111572265625,286.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.980401975743007e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8615417480469,281.4770812988281,286.3951416015625,284.33111572265625,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.8377394326307688e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8615417480469,281.4770812988281,286.3951416015625,284.33111572265625,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.8377394326307688e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8406066894531,281.4489440917969,286.3951416015625,284.33111572265625,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.7062120605260134e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8406066894531,281.4489440917969,286.3951416015625,284.33111572265625,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.7062120605260134e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8197021484375,281.4208068847656,286.3951416015625,284.33111572265625,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5849547025936772e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.8197021484375,281.4208068847656,286.3951416015625,284.33111572265625,286.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5849547025936772e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7988586425781,281.3926696777344,286.3951416015625,284.33111572265625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.472190888307523e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7988586425781,281.3926696777344,286.3951416015625,284.33111572265625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.472190888307523e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7884826660156,281.37860107421875,286.3951416015625,284.33111572265625,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.4191108448358136e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7781066894531,281.3645324707031,286.3951416015625,284.33111572265625,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.3677614560947404e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7574462890625,281.3363952636719,286.3951416015625,284.33111572265625,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.2707782843790485e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7574462890625,281.3363952636719,286.3951416015625,284.33111572265625,286.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.2707782843790485e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.73687744140625,281.3083190917969,286.3951416015625,284.33111572265625,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1806264410552103e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.73687744140625,281.3083190917969,286.3951416015625,284.33111572265625,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1806264410552103e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7164001464844,281.2802734375,286.3951416015625,284.33111572265625,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.0966912213916655e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
