time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094320,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.7164001464844,281.2802734375,286.3951416015625,284.33111572265625,286.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.0966912213916655e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.69610595703125,281.25225830078125,286.3951416015625,284.33111572265625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.0189498880208705e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.69610595703125,281.25225830078125,286.3951416015625,284.33111572265625,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.0189498880208705e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.6859741210937,281.23828125,286.3951416015625,284.33111572265625,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.075053933163872e-05,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.6759033203125,281.2243347167969,286.3951416015625,284.33111572265625,286.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.388052381429588e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.6558837890625,281.1964416503906,286.3951416015625,284.33111572265625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626683576021288e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.956427806566353e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.6558837890625,281.1964416503906,286.3951416015625,284.33111572265625,286.9118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626683576021288e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.956427806566353e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.63604736328125,281.16864013671875,286.3951416015625,284.33111572265625,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.3637765050589223e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.63604736328125,281.16864013671875,286.3951416015625,284.33111572265625,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.3637765050589223e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.61639404296875,281.14093017578125,286.3951416015625,284.33111572265625,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.106720426643732e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.61639404296875,281.14093017578125,286.3951416015625,284.33111572265625,286.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.106720426643732e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.596923828125,281.1133117675781,286.3951416015625,284.33111572265625,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.562668460999706e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.478113275283249e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.596923828125,281.1133117675781,286.3951416015625,284.33111572265625,286.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.562668460999706e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.478113275283249e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.5872497558594,281.0995178222656,286.3951416015625,284.33111572265625,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.05866455064097e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.5776672363281,281.0857849121094,286.3951416015625,284.33111572265625,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039882921756704e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.718688609907986e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.5586242675781,281.0583801269531,286.3951416015625,284.33111572265625,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.562668460999706e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.147810722723079e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.5586242675781,281.0583801269531,286.3951416015625,284.33111572265625,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.562668460999706e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.147810722723079e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.53985595703125,281.0310974121094,286.3951416015625,284.33111572265625,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.687373914042837e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.53985595703125,281.0310974121094,286.3951416015625,284.33111572265625,286.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.687373914042837e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.5213317871094,281.0039367675781,286.3951416015625,284.33111572265625,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.279994184093084e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.5213317871094,281.0039367675781,286.3951416015625,284.33111572265625,286.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.279994184093084e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.5583896980097e-13,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.694109583860349e-13,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.989861454863157e-13,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.694107415456004e-13,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.2779685079275516e-12,287.3486328125,294.1499938964844,281.5030517578125,280.9769287109375,286.3951416015625,284.33111572265625,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,4.0994182874676266e-13,-2.9855750381363792e-18,-4.099388471907883e-13,-1.4458167735958982e-12,0.0,0.0,0.0,0.0,60.0,-4.903128001387813e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.5583896980097e-13,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.694109583860349e-13,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.989861454863157e-13,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.694107415456004e-13,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.2779685079275516e-12,287.3486328125,294.1499938964844,281.5030517578125,280.9769287109375,286.3951416015625,284.33111572265625,286.9108581542969,0.0,0.0,0.0,0.0,1.0,1.0,4.0994182874676266e-13,-2.9855750381363792e-18,-4.099388471907883e-13,-1.4458167735958982e-12,0.0,0.0,0.0,0.0,60.0,-4.903128001387813e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4940185546875,280.9634704589844,286.3951416015625,284.33111572265625,286.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.725283986317663e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4850769042969,280.9500732421875,286.3951416015625,284.33111572265625,286.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.555637360681431e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4673767089844,280.9233703613281,286.3951416015625,284.33111572265625,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.232056483033375e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4673767089844,280.9233703613281,286.3951416015625,284.33111572265625,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.232056483033375e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.45001220703125,280.8968505859375,286.3951416015625,284.33111572265625,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626681508069757e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.938989152629802e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.45001220703125,280.8968505859375,286.3951416015625,284.33111572265625,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626681508069757e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.938989152629802e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4328308105469,280.87030029296875,286.3951416015625,284.33111572265625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.660722995846301e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4328308105469,280.87030029296875,286.3951416015625,284.33111572265625,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.660722995846301e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4157409667969,280.8435974121094,286.3951416015625,284.33111572265625,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.400218702154234e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4157409667969,280.8435974121094,286.3951416015625,284.33111572265625,286.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.400218702154234e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.4072265625,280.8302001953125,286.3951416015625,284.33111572265625,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.277936571066675e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3987121582031,280.8167419433594,286.3951416015625,284.33111572265625,286.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.1618026241631014e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3817749023437,280.7897644042969,286.3951416015625,284.33111572265625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.942059040833556e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3817749023437,280.7897644042969,286.3951416015625,284.33111572265625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.942059040833556e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.36492919921875,280.7626647949219,286.3951416015625,284.33111572265625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.733473536409292e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.36492919921875,280.7626647949219,286.3951416015625,284.33111572265625,286.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.733473536409292e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
