time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096660,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3481140136719,280.7354431152344,286.3951416015625,284.33111572265625,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.5451544161114725e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3481140136719,280.7354431152344,286.3951416015625,284.33111572265625,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.5451544161114725e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.33135986328125,280.7081298828125,286.3951416015625,284.33111572265625,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.367310116824229e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.33135986328125,280.7081298828125,286.3951416015625,284.33111572265625,286.91021728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.367310116824229e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3230285644531,280.6944580078125,286.3951416015625,284.33111572265625,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.2800958277002802e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.3146667480469,280.6807556152344,286.3951416015625,284.33111572265625,286.91015625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.197891149080533e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.29803466796875,280.6533203125,286.3951416015625,284.33111572265625,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.041451949708062e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.29803466796875,280.6533203125,286.3951416015625,284.33111572265625,286.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.041451949708062e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.28143310546875,280.6258544921875,286.3951416015625,284.33111572265625,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.9020913555323204e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.28143310546875,280.6258544921875,286.3951416015625,284.33111572265625,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.9020913555323204e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.2648620605469,280.5983581542969,286.3951416015625,284.33111572265625,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.7650077666075958e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.2648620605469,280.5983581542969,286.3951416015625,284.33111572265625,286.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.7650077666075958e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.24835205078125,280.57086181640625,286.3951416015625,284.33111572265625,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.6436364091987349e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.24835205078125,280.57086181640625,286.3951416015625,284.33111572265625,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.6436364091987349e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.2400817871094,280.5570983886719,286.3951416015625,284.33111572265625,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.584203204174628e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.2318420410156,280.5433654785156,286.3951416015625,284.33111572265625,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.527274804402623e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.2153625488281,280.515869140625,286.3951416015625,284.33111572265625,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626681508069757e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.423665167976651e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.2153625488281,280.515869140625,286.3951416015625,284.33111572265625,286.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.356878581188937e-12,-1.5626681508069757e-18,2.356880315912413e-12,-2.419844272877336e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.423665167976651e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1988830566406,280.4884338378906,286.3951416015625,284.33111572265625,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.3246096841612598e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1988830566406,280.4884338378906,286.3951416015625,284.33111572265625,286.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.3246096841612598e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1824035644531,280.4610595703125,286.3951416015625,284.33111572265625,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.232157984532023e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1824035644531,280.4610595703125,286.3951416015625,284.33111572265625,286.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987878585364e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.232157984532023e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1659545898437,280.4337463378906,286.3951416015625,284.33111572265625,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1456268822485073e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1659545898437,280.4337463378906,286.3951416015625,284.33111572265625,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1456268822485073e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1577453613281,280.4201354980469,286.3951416015625,284.33111572265625,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1053215587253365e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1495056152344,280.4065246582031,286.3951416015625,284.33111572265625,286.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.06524403520325e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.133056640625,280.37939453125,286.3951416015625,284.33111572265625,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.919202170749489e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.133056640625,280.37939453125,286.3951416015625,284.33111572265625,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.919202170749489e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1165771484375,280.3523864746094,286.3951416015625,284.33111572265625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.229230357732376e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1165771484375,280.3523864746094,286.3951416015625,284.33111572265625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-9.229230357732376e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1000671386719,280.3255310058594,286.3951416015625,284.33111572265625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-8.580246912970325e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.1000671386719,280.3255310058594,286.3951416015625,284.33111572265625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-8.580246912970325e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.08355712890625,280.2987976074219,286.3951416015625,284.33111572265625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.983636862718414e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.08355712890625,280.2987976074219,286.3951416015625,284.33111572265625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.983636862718414e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0752868652344,280.2854919433594,286.3951416015625,284.33111572265625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.685332548135193e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0670166015625,280.2722473144531,286.3951416015625,284.33111572265625,286.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.40296783874328e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0504455566406,280.2458801269531,286.3951416015625,284.33111572265625,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.897443682873927e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0504455566406,280.2458801269531,286.3951416015625,284.33111572265625,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.897443682873927e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0338439941406,280.2196960449219,286.3951416015625,284.33111572265625,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.426076737398034e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0338439941406,280.2196960449219,286.3951416015625,284.33111572265625,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.426076737398034e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
