time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099060,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0171813964844,280.1937255859375,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.982035133911269e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,281.0171813964844,280.1937255859375,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987464995058e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.982035133911269e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.00048828125,280.1679992675781,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222400925829502e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-5.5675965171531074e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,281.00048828125,280.1679992675781,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222400925829502e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-5.5675965171531074e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.5583896980097e-13,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.694109583860349e-13,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.989861454863157e-13,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.694107415456004e-13,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.2779685079275516e-12,287.3486328125,294.1499938964844,280.9920959472656,280.1552429199219,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.065447852154679e-12,-5.645306262195257e-18,-3.065442214303382e-12,2.8911640876511106e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.346714360143778e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.98370361328125,280.1425170898437,286.3951416015625,284.33111572265625,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.1645432819213966e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,280.9668884277344,280.1172790527344,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222399685058583e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-4.816141796482044e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,-2.5583896980097e-13,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,-2.694109583860349e-13,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,-1.989861454863157e-13,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,-2.694107415456004e-13,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,-1.2779685079275516e-12,287.3486328125,294.1499938964844,280.9668884277344,280.1172790527344,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,2.986274422189794e-13,-4.222399685058583e-18,-2.986232138305067e-13,1.917136588369673e-12,0.0,0.0,0.0,0.0,60.0,-4.816141796482044e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.95001220703125,280.0923156738281,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.4745714689042884e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.95001220703125,280.0923156738281,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.4745714689042884e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.9326477050781,280.06756591796875,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.1626037727837684e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.9326477050781,280.06756591796875,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.1626037727837684e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.9145202636719,280.0428771972656,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.8734075502588894e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.9145202636719,280.0428771972656,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.8734075502588894e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.9051818847656,280.0306091308594,286.3951416015625,284.33111572265625,286.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.711731011435404e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.89569091796875,280.0183410644531,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.5728255909361906e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.87615966796875,279.99395751953125,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.342834986597154e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.87615966796875,279.99395751953125,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.342834986597154e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8560485839844,279.96978759765625,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.1242301190559374e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8560485839844,279.96978759765625,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.1242301190559374e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8354187011719,279.94580078125,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.90790200807578e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8354187011719,279.94580078125,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.90790200807578e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8143005371094,279.92205810546875,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.7075142128296648e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8143005371094,279.92205810546875,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.7075142128296648e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.8036193847656,279.9103088378906,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.591380265926092e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7928161621094,279.89862060546875,286.3951416015625,284.33111572265625,286.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.488909167652764e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7709655761719,279.8754577636719,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7709655761719,279.8754577636719,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7488708496094,279.8526611328125,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.1792187610003573e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7488708496094,279.8526611328125,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.1792187610003573e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7265319824219,279.8302001953125,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.02665066950658e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7265319824219,279.8302001953125,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-2.02665066950658e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7041015625,279.8081359863281,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.8900225384754776e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.7041015625,279.8081359863281,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.8900225384754776e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6928405761719,279.7972717285156,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.803491400664825e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6815490722656,279.7864990234375,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.7215144865190268e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6590270996094,279.76531982421875,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6590270996094,279.76531982421875,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5780548423549593e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.63653564453125,279.7445983886719,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5029094413421262e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.63653564453125,279.7445983886719,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.5029094413421262e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
