time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101460,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6141662597656,279.7243957519531,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987051404752e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.6141662597656,279.7243957519531,286.3951416015625,284.33111572265625,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987051404752e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.59197998046875,279.7047119140625,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.316184317090574e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.59197998046875,279.7047119140625,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.316184317090574e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.5809936523437,279.6950988769531,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.2501474522252922e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.570068359375,279.68560791015625,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.970402864681091e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.5484313964844,279.6671142578125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987051404752e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.126347792203888e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.5484313964844,279.6671142578125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603987051404752e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.126347792203888e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.5272216796875,279.64923095703125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.2046274378008093e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.5272216796875,279.64923095703125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.2046274378008093e-06,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.50640869140625,279.6319885253906,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.486640250433993e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.50640869140625,279.6319885253906,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.486640250433993e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.48614501953125,279.6154479980469,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.684397119561254e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.48614501953125,279.6154479980469,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.684397119561254e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4761962890625,279.6074523925781,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.1695367874153817e-07,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4664306640625,279.5996398925781,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-8.291050335174077e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4473571777344,279.5845642089844,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.4179805652456714e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4473571777344,279.5845642089844,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-3.4179805652456714e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4289855957031,279.5702514648437,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.6759717169634314e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4289855957031,279.5702514648437,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.6759717169634314e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4114074707031,279.5567626953125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.024710982733268e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.4114074707031,279.5567626953125,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986637814445e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-1.024710982733268e-08,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3946228027344,279.5440979003906,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.605632568186138e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3946228027344,279.5440979003906,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-7.605632568186138e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3865966796875,279.5381164550781,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.603986224224139e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.808635433230847e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3787536621094,279.5323181152344,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039858106338335e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-6.3759793000883755e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3638610839844,279.5214233398437,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039858106338335e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3638610839844,279.5214233398437,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039858106338335e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3500061035156,279.511474609375,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039858106338335e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.804756148502065e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,0.0,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,0.0,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,0.0,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,0.0,287.3486328125,294.1499938964844,280.3500061035156,279.511474609375,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,3.542846354828712e-13,-3.6039858106338335e-18,-3.542810305106475e-13,2.3565990738688697e-13,0.0,0.0,0.0,0.0,60.0,-4.804756148502065e-09,-0.0,-0.0,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,6.935794605311685e-09,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.3037313974566595e-09,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,5.394514168699516e-09,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.303725180207721e-09,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,3.4645726287863e-08,287.3486328125,294.1499938964844,280.33856201171875,279.504638671875,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.390376310922876e-08,9.243212477968304e-14,7.39036707386731e-08,-1.691108764134697e-07,0.0,0.0,0.0,-4.1628663893789053e-07,60.0,-0.0002113902883138,-0.0,-3.7238466802165444e-16,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,6.935794605311685e-09,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.3037313974566595e-09,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,5.394514168699516e-09,297.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,7.303725180207721e-09,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,3.4645726287863e-08,287.3486328125,294.1499938964844,280.33856201171875,279.504638671875,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.390376310922876e-08,9.243212477968304e-14,7.39036707386731e-08,-1.691108764134697e-07,0.0,0.0,0.0,-4.1628663893789053e-07,60.0,-0.0002113902883138,-0.0,-3.7238466802165444e-16,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.1431473723177989e-07,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.2037901342409896e-07,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,8.891158387314135e-08,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.2037891394811598e-07,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,5.710257369173632e-07,287.3486328125,294.1499938964844,280.3308410644531,279.5028381347656,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.218031457028701e-06,1.523491294057322e-12,1.2180299790998106e-06,-2.7871797101397533e-06,0.0,0.0,0.0,-6.860835128463805e-06,60.0,-0.0034261988475918,-0.0,-1.0115883418470099e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.1431473723177989e-07,297.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.2037901342409896e-07,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,8.891158387314135e-08,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,1.2037891394811598e-07,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,5.710257369173632e-07,287.3486328125,294.1499938964844,280.3308410644531,279.5028381347656,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.218031457028701e-06,1.523491294057322e-12,1.2180299790998106e-06,-2.7871797101397533e-06,0.0,0.0,0.0,-6.860835128463805e-06,60.0,-0.0034261988475918,-0.0,-1.0115883418470099e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,2.501619178474357e-07,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,2.634327245232271e-07,298.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.945706458172936e-07,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,2.634325255712611e-07,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,1.2496104773163097e-06,287.3486328125,294.1499938964844,280.32830810546875,279.5037536621094,286.3951416015625,284.33111572265625,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.665508873178624e-06,3.3338986953068694e-12,2.665505462573492e-06,-6.09938115303521e-06,0.0,0.0,0.0,-1.5014069504104556e-05,60.0,-0.0077321897260844,-0.0,-4.844419136673661e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,4.773732484864013e-07,297.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,5.026974463362421e-07,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,3.71290838074856e-07,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356994628906,0.0,0.0,5.026969915888913e-07,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,2.384578010605765e-06,287.3486633300781,294.1499938964844,280.32666015625,279.505859375,286.3951416015625,284.3311462402344,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-5.086481451144209e-06,6.36194309039384e-12,5.086475084681297e-06,-1.163919296232052e-05,0.0,0.0,0.0,-2.8650712920352817e-05,60.0,-0.0151417097076773,-0.0,-1.764068925658169e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.371372150060779e-06,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.4441219491345691e-06,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.0666242360457543e-06,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.444120812266192e-06,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,6.850287263659993e-06,287.3486633300781,294.1499938964844,280.3258361816406,279.51336669921875,286.3951110839844,284.3311767578125,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.46122165460838e-05,1.827630061179697e-11,1.4612198356189763e-05,-3.343652133480646e-05,0.0,0.0,0.0,-8.230647654272616e-05,60.0,-0.0458408631384372,-0.0,-1.4558278194076735e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,1.371372150060779e-06,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,1.4441219491345691e-06,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,1.0666242360457543e-06,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,1.444120812266192e-06,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,6.850287263659993e-06,287.3486633300781,294.1499938964844,280.3258361816406,279.51336669921875,286.3951110839844,284.3311767578125,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.46122165460838e-05,1.827630061179697e-11,1.4612198356189763e-05,-3.343652133480646e-05,0.0,0.0,0.0,-8.230647654272616e-05,60.0,-0.0458408631384372,-0.0,-1.4558278194076735e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,3.095848342127283e-06,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,3.2600798931525787e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.407885403954424e-06,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,3.260077164668473e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,1.5464402167708613e-05,287.34881591796875,294.1499938964844,280.3282165527344,279.525146484375,286.39501953125,284.3314208984375,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.298692172393203e-05,4.1258531313648206e-11,3.298688170616515e-05,-7.548253051936626e-05,0.0,0.0,0.0,-0.0001858059986261,60.0,-0.1077902317047119,-0.0,-7.419227732174959e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
