time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,3.095848342127283e-06,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,3.2600798931525787e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,2.407885403954424e-06,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,3.260077164668473e-06,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,1.5464402167708613e-05,287.34881591796875,294.1499938964844,280.3282165527344,279.525146484375,286.39501953125,284.3314208984375,286.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.298692172393203e-05,4.1258531313648206e-11,3.298688170616515e-05,-7.548253051936626e-05,0.0,0.0,0.0,-0.0001858059986261,60.0,-0.1077902317047119,-0.0,-7.419227732174959e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,5.917047928960528e-06,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,6.230941380636068e-06,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,4.602154604071984e-06,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,6.230935923667857e-06,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.955687705252785e-05,287.3490295410156,294.1499938964844,280.3336486816406,279.5408935546875,286.3946533203125,284.3320007324219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.304757698671892e-05,7.885698344312074e-11,6.304749695118517e-05,-0.0001442688953829,0.0,0.0,0.0,-0.0003551291301846,60.0,-0.2136009931564331,-0.0,-2.710251190141122e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,5.917047928960528e-06,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4370422363281,0.0,0.0,6.230941380636068e-06,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,4.602154604071984e-06,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,6.230935923667857e-06,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,2.955687705252785e-05,287.3490295410156,294.1499938964844,280.3336486816406,279.5408935546875,286.3946533203125,284.3320007324219,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-6.304757698671892e-05,7.885698344312074e-11,6.304749695118517e-05,-0.0001442688953829,0.0,0.0,0.0,-0.0003551291301846,60.0,-0.2136009931564331,-0.0,-2.710251190141122e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.75311741058249e-06,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,1.0270509847032372e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.585767889395356e-06,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.0270500752085354e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,4.871883356827311e-05,287.3499450683594,294.1499938964844,280.3419494628906,279.56036376953125,286.39361572265625,284.3332824707031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.299809565535881e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3695462048053741,-0.0,-7.363532561477371e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.75311741058249e-06,297.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,1.0270509847032372e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,7.585767889395356e-06,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,1.0270500752085354e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,4.871883356827311e-05,287.3499450683594,294.1499938964844,280.3419494628906,279.56036376953125,286.39361572265625,284.3332824707031,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221533574,1.299809565535881e-10,0.0001039220296661,-0.0002378001227043,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3695462048053741,-0.0,-7.363532561477371e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,1.185914243251318e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,1.248825719812885e-05,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.223789675161242e-06,297.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,1.248824719368713e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,5.92388678342104e-05,287.35076904296875,294.1499938964844,280.3471374511719,279.5714111328125,286.3925476074219,284.3341369628906,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804846320577326e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4622984230518341,-0.0,-1.0886942458654403e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,1.399899883836042e-05,297.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.4741630366188474e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,1.0888124961638825e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,1.4741618542757353e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,6.99278898537159e-05,287.3518371582031,294.1499938964844,280.3529968261719,279.5832824707031,286.3909912109375,284.3349609375,286.9095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637376602,1.8656685918383423e-10,0.0001491635484853,-0.0003413239319343,0.0,0.0,0.0,-0.0008401970844715,60.0,-0.5598651170730591,-0.0,-1.517026837483115e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,1.8581105905468576e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,1.9566814444260672e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,1.4451990864472464e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,1.956679807335604e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.281645907321943e-05,287.3546447753906,294.1499938964844,280.3665771484375,279.6093444824219,286.3861083984375,284.3359375,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197987537831,2.476333305079237e-10,0.0001979872904485,-0.0004530450096353,0.0,0.0,0.0,-0.0011152080260217,60.0,-0.76496422290802,-0.0,-2.6726520996334102e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,1.8581105905468576e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,1.9566814444260672e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,1.4451990864472464e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,1.956679807335604e-05,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.281645907321943e-05,287.3546447753906,294.1499938964844,280.3665771484375,279.6093444824219,286.3861083984375,284.3359375,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000197987537831,2.476333305079237e-10,0.0001979872904485,-0.0004530450096353,0.0,0.0,0.0,-0.0011152080260217,60.0,-0.76496422290802,-0.0,-2.6726520996334102e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,2.520725320209749e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.65444705291884e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,1.960566805792041e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,2.654444870131556e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0001259154378203,287.3584289550781,294.1499938964844,280.3825378417969,279.6383056640625,286.37701416015625,284.33355712890625,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685908402781,3.3594066417563795e-10,0.0002685904910322,-0.0006146033410914,0.0,0.0,0.0,-0.0015128970844671,60.0,-1.0213698148727417,-0.0,-4.9186996697869745e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,2.520725320209749e-05,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,2.65444705291884e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,1.960566805792041e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,2.654444870131556e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0001259154378203,287.3584289550781,294.1499938964844,280.3825378417969,279.6383056640625,286.37701416015625,284.33355712890625,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685908402781,3.3594066417563795e-10,0.0002685904910322,-0.0006146033410914,0.0,0.0,0.0,-0.0015128970844671,60.0,-1.0213698148727417,-0.0,-4.9186996697869745e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,3.731321339728311e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,3.929263766622171e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,2.902142659877427e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,3.929260492441245e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001863872021203,287.36260986328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3571472167969,284.3181457519531,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950342070311,4.947253717801914e-10,0.000395033712266,-0.0009056075941771,0.0,0.0,0.0,-0.0022255089133977,60.0,-1.4450846910476685,-0.0,-1.0777659653626871e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,3.731321339728311e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.448974609375,0.0,0.0,3.929263766622171e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,2.902142659877427e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,3.929260492441245e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001863872021203,287.36260986328125,294.1499938964844,280.4007263183594,279.6698913574219,286.3571472167969,284.3181457519531,286.909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950342070311,4.947253717801914e-10,0.000395033712266,-0.0009056075941771,0.0,0.0,0.0,-0.0022255089133977,60.0,-1.4450846910476685,-0.0,-1.0777659653626871e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,4.760059891850688e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,5.012576002627611e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,3.702273897943087e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,5.0125720008509234e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0002377748314756,287.3636474609375,294.1499938964844,280.42095947265625,279.703857421875,286.3099365234375,284.2770080566406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006664047250524,7.916632349669325e-10,0.0006664039101451,-0.0014148909831419,0.0,0.0,0.0,-0.0037283734418451,60.0,-2.2583343982696533,-0.0,-1.7539768748520146e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,4.760059891850688e-05,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,5.012576002627611e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,3.702273897943087e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,5.0125720008509234e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,0.0002377748314756,287.3636474609375,294.1499938964844,280.42095947265625,279.703857421875,286.3099365234375,284.2770080566406,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006664047250524,7.916632349669325e-10,0.0006664039101451,-0.0014148909831419,0.0,0.0,0.0,-0.0037283734418451,60.0,-2.2583343982696533,-0.0,-1.7539768748520146e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,8.351016731467098e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,8.794029417913407e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,6.495244451798499e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,8.794022141955793e-05,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,0.0004171505570411,287.3639221191406,294.1499938964844,280.4317932128906,279.7216491699219,286.2689208984375,284.2507019042969,286.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712392300367,1.0004101991256675e-09,0.0008712382405065,-0.0017588546033948,0.0,0.0,0.0,-0.004867831710726,60.0,-2.990737199783325,-0.0,-5.3985552028734674e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.006748587125912e-05,297.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.484546899329872e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,7.005258521530777e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.484538895776495e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004499056958593,287.3619079589844,294.1499938964844,280.4430847167969,279.7398986816406,286.22271728515625,284.2153015136719,286.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863363811746,1.17908949270884e-09,0.0009863352170214,-0.00211350643076,0.0,0.0,0.0,-0.005530054681003,60.0,-3.578232765197754,-0.0,-6.279638853357028e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.029879583977164e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.508904622634871e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.023249054327607e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.508896619081496e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004510611179284,287.3570556640625,294.1499938964844,280.4669494628906,279.7777709960937,286.12469482421875,284.11553955078125,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.16004753112793,-0.0,-6.311927336355438e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.029879583977164e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464111328125,0.0,0.0,9.508904622634871e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,7.023249054327607e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,9.508896619081496e-05,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0004510611179284,287.3570556640625,294.1499938964844,280.4669494628906,279.7777709960937,286.12469482421875,284.11553955078125,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.16004753112793,-0.0,-6.311927336355438e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.05096749193035e-05,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.531111572869122e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.0396505179815e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.531104296911508e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004521145310718,287.35223388671875,294.1499938964844,280.4924011230469,279.8171691894531,286.0283508300781,283.97222900390625,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.703214014270315e-09,0.0009644132805988,-0.0035133443307131,0.0,0.0,0.0,-0.0056571648456156,60.0,-4.235224723815918,-0.0,-6.341436886714291e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,9.05096749193035e-05,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.531111572869122e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,7.0396505179815e-05,297.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.531104296911508e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004521145310718,287.35223388671875,294.1499938964844,280.4924011230469,279.8171691894531,286.0283508300781,283.97222900390625,286.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644149686209,1.703214014270315e-09,0.0009644132805988,-0.0035133443307131,0.0,0.0,0.0,-0.0056571648456156,60.0,-4.235224723815918,-0.0,-6.341436886714291e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.061348100658506e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.54204224399291e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,7.047723920550197e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.542034968035296e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004526330449152,287.3474426269531,294.1499938964844,280.51922607421875,279.8578491210937,285.9339904785156,283.8070678710937,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096552062314,1.8324806116964958e-09,0.0009655187604948,-0.0038520763628184,0.0,0.0,0.0,-0.0057212482206523,60.0,-4.234002113342285,-0.0,-6.355983828143509e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.061348100658506e-05,297.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.54204224399291e-05,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.439697265625,0.0,0.0,7.047723920550197e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.542034968035296e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,0.0004526330449152,287.3474426269531,294.1499938964844,280.51922607421875,279.8578491210937,285.9339904785156,283.8070678710937,286.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096552062314,1.8324806116964958e-09,0.0009655187604948,-0.0038520763628184,0.0,0.0,0.0,-0.0057212482206523,60.0,-4.234002113342285,-0.0,-6.355983828143509e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.065533959073946e-05,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.546450746711344e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.050979911582544e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.546442743157968e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004528421559371,287.3427124023437,294.1499938964844,280.5473022460937,279.8995361328125,285.8417053222656,283.6378173828125,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.8845727201011182e-09,0.0009659643983468,-0.0039885784499347,0.0,0.0,0.0,-0.0057470737956464,60.0,-4.220532417297363,-0.0,-6.36185077951268e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329833984375,0.0,0.0,9.065533959073946e-05,297.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.546450746711344e-05,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.050979911582544e-05,297.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.546442743157968e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004528421559371,287.3427124023437,294.1499938964844,280.5473022460937,279.8995361328125,285.8417053222656,283.6378173828125,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.8845727201011182e-09,0.0009659643983468,-0.0039885784499347,0.0,0.0,0.0,-0.0057470737956464,60.0,-4.220532417297363,-0.0,-6.36185077951268e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.065501944860443e-05,297.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,9.546416549710556e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,7.050954445730895e-05,297.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.546409273752944e-05,297.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0004528405261225,287.34033203125,294.1499938964844,280.5617370605469,279.920654296875,285.7963256835937,283.5559387207031,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965962652117,1.884139733121515e-09,0.0009659607894718,-0.0039874436333775,0.0,0.0,0.0,-0.0057468591257929,60.0,-4.211885452270508,-0.0,-6.361801752063911e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.065543417818844e-05,297.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.546460933052003e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.050987187540159e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.546452929498628e-05,297.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004528426215983,287.3379821777344,294.1499938964844,280.5764465332031,279.9419250488281,285.75146484375,283.4767150878906,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659668430685,1.884632228055238e-09,0.0009659649222157,-0.0039887344464659,0.0,0.0,0.0,-0.0057471031323075,60.0,-4.202510356903076,-0.0,-6.361857174397302e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.072760440176352e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.554060670780018e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,7.056600588839501e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.554053394822404e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004532031307462,287.33331298828125,294.1499938964844,280.6064758300781,279.9847717285156,285.6631774902344,283.32086181640625,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.9744892387763e-09,0.0009667328558862,-0.0042241960763931,0.0,0.0,0.0,-0.0057916473597288,60.0,-4.184130668640137,-0.0,-6.371983829467355e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.072760440176352e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.554060670780018e-05,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,7.056600588839501e-05,297.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.554053394822404e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,0.0004532031307462,287.33331298828125,294.1499938964844,280.6064758300781,279.9847717285156,285.6631774902344,283.32086181640625,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667348349466,1.9744892387763e-09,0.0009667328558862,-0.0042241960763931,0.0,0.0,0.0,-0.0057916473597288,60.0,-4.184130668640137,-0.0,-6.371983829467355e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.099669841816647e-05,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.582396887708455e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.077529153320938e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.58238961175084e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004545472911559,287.32867431640625,294.1499938964844,280.63726806640625,280.02783203125,285.5767517089844,283.1502685546875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696008637547,2.3096871082373127e-09,0.0009695985354483,-0.0051025436259806,0.0,0.0,0.0,-0.0059578162617981,60.0,-4.171054363250732,-0.0,-6.409830888287615e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.099669841816647e-05,297.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.582396887708455e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.077529153320938e-05,297.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.58238961175084e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,0.0004545472911559,287.32867431640625,294.1499938964844,280.63726806640625,280.02783203125,285.5767517089844,283.1502685546875,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696008637547,2.3096871082373127e-09,0.0009695985354483,-0.0051025436259806,0.0,0.0,0.0,-0.0059578162617981,60.0,-4.171054363250732,-0.0,-6.409830888287615e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.14626507437788e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.631464490666986e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.113770698197186e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.631457214709371e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004568748408928,287.3240661621094,294.1499938964844,280.66864013671875,280.0707702636719,285.4920654296875,282.93975830078125,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745648712851,2.890165440305736e-09,0.000974561960902,-0.0066235898993909,0.0,0.0,0.0,-0.0062455828301608,60.0,-4.166642665863037,-0.0,-6.475636382674568e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.14626507437788e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.631464490666986e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.113770698197186e-05,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.631457214709371e-05,297.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004568748408928,287.3240661621094,294.1499938964844,280.66864013671875,280.0707702636719,285.4920654296875,282.93975830078125,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745648712851,2.890165440305736e-09,0.000974561960902,-0.0066235898993909,0.0,0.0,0.0,-0.0062455828301608,60.0,-4.166642665863037,-0.0,-6.475636382674568e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.19600497581996e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.683842654339968e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.152456964831799e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.683835378382356e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004593594348989,287.3194580078125,294.1499938964844,280.700439453125,280.1133117675781,285.4089050292969,282.6923828125,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527721308171,60.0,-4.166812896728516,-0.0,-6.546252961925347e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.19600497581996e-05,297.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.683842654339968e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,7.152456964831799e-05,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,9.683835378382356e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,0.0004593594348989,287.3194580078125,294.1499938964844,280.700439453125,280.1133117675781,285.4089050292969,282.6923828125,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.5098157713520087e-09,0.0009798610117286,-0.008247229270637,0.0,0.0,0.0,-0.0065527721308171,60.0,-4.166812896728516,-0.0,-6.546252961925347e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,9.21725804801099e-05,297.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.706222772365436e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.168987212935463e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.706215496407822e-05,297.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,0.0004604210844263,287.3171691894531,294.1499938964844,280.7164306640625,280.1343688964844,285.367919921875,282.56170654296875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.774581536220012e-09,0.0009821251733228,-0.0089409621432423,0.0,0.0,0.0,-0.0066840290091931,60.0,-4.166317939758301,-0.0,-6.576542688208066e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.23744373722002e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.727479482535271e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.184686546679586e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.72747220657766e-05,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004614293866325,287.3148803710937,294.1499938964844,280.73248291015625,280.1552429199219,285.3273620605469,282.43072509765625,286.9022827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.026047051297611e-09,0.0009842755971476,-0.0095998365432024,0.0,0.0,0.0,-0.0068086916580796,60.0,-4.164988994598389,-0.0,-6.60537651242521e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
