time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.287659486290067e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.780358959687874e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.223743887152523e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.78035168373026e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004639377875719,287.3103332519531,294.1499938964844,280.7646179199219,280.1962280273437,285.2473449707031,282.1719055175781,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896284900605,4.651635965302603e-09,0.000989623949863,-0.0112389083951711,0.0,0.0,0.0,-0.0071188178844749,60.0,-4.162484169006348,-0.0,-6.677380071096195e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.287659486290067e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.780358959687874e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,7.223743887152523e-05,297.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.78035168373026e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0004639377875719,287.3103332519531,294.1499938964844,280.7646179199219,280.1962280273437,285.2473449707031,282.1719055175781,286.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896284900605,4.651635965302603e-09,0.000989623949863,-0.0112389083951711,0.0,0.0,0.0,-0.0071188178844749,60.0,-4.162484169006348,-0.0,-6.677380071096195e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.31441827560775e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.808537288336085e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.244556036312133e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.80853073997423e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004652744391933,287.3057861328125,294.1499938964844,280.7966613769531,280.2359924316406,285.1688842773437,281.9238586425781,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924828773364,4.984975543464998e-09,0.0009924778714776,-0.012112233787775,0.0,0.0,0.0,-0.0072840866632759,60.0,-4.1614670753479,-0.0,-6.715904987686373e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.31441827560775e-05,297.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,9.808537288336085e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.244556036312133e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.80853073997423e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.0004652744391933,287.3057861328125,294.1499938964844,280.7966613769531,280.2359924316406,285.1688842773437,281.9238586425781,286.8995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924828773364,4.984975543464998e-09,0.0009924778714776,-0.012112233787775,0.0,0.0,0.0,-0.0072840866632759,60.0,-4.1614670753479,-0.0,-6.715904987686373e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.308745211455972e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.80256372713484e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.240143895614892e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.802556451177225e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004649910842999,287.30126953125,294.1499938964844,280.8284606933594,280.2742614746094,285.0923767089844,281.72735595703125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.139945983886719,-0.0,-6.707720245913151e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.308745211455972e-05,297.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.80256372713484e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.240143895614892e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,9.802556451177225e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,0.0004649910842999,287.30126953125,294.1499938964844,280.8284606933594,280.2742614746094,285.0923767089844,281.72735595703125,286.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914234352781932e-09,0.0009918718133121,-0.0119268987327814,0.0,0.0,0.0,-0.007249011658132,60.0,-4.139945983886719,-0.0,-6.707720245913151e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.304611012339592e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.79820906650275e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.236927922349423e-05,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.798202518140896e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004647845344152,287.2968139648437,294.1499938964844,280.85986328125,280.310791015625,285.0177917480469,281.5722351074219,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1165947914123535,-0.0,-6.701755950189181e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,9.304611012339592e-05,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.79820906650275e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,7.236927922349423e-05,297.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.798202518140896e-05,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004647845344152,287.2968139648437,294.1499938964844,280.85986328125,280.310791015625,285.0177917480469,281.5722351074219,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.1165947914123535,-0.0,-6.701755950189181e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.299570228904486e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.792901983018965e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.233007636386901e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.79289470706135e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,0.0004645327571779,287.29461669921875,294.1499938964844,280.8753662109375,280.32830810546875,284.9812927246094,281.5093078613281,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799835640056926e-09,0.0009908939246088,-0.0116271832957863,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.104029655456543,-0.0,-6.694494203429714e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853759765625,0.0,0.0,9.29295492824167e-05,297.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385498046875,0.0,0.0,9.785934526007622e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,7.227861351566389e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.78592797764577e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004642022831831,287.2923889160156,294.1499938964844,280.8907165527344,280.3452453613281,284.9452209472656,281.4538879394531,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.7173775996611775e-09,0.0009901889134198,-0.0114111462607979,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.090856075286865,-0.0,-6.684968667514114e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.277358185499908e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.769510506885126e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.215730875032023e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.769503958523272e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004634232027456,287.2880249023437,294.1499938964844,280.9208068847656,280.3773803710937,284.8744812011719,281.3634948730469,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550614036619,60.0,-4.063108921051025,-0.0,-6.662541807145318e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.277358185499908e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,9.769510506885126e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.215730875032023e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.769503958523272e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,0.0004634232027456,287.2880249023437,294.1499938964844,280.9208068847656,280.3773803710937,284.8744812011719,281.3634948730469,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999308420594e-09,0.0009885268518701,-0.0109018785879015,0.0,0.0,0.0,-0.0070550614036619,60.0,-4.063108921051025,-0.0,-6.662541807145318e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.262975072488187e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.75436414591968e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.204544090200216e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.754357597557828e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004627047455869,287.28369140625,294.1499938964844,280.95001220703125,280.40692138671875,284.8056335449219,281.2962341308594,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.035256385803223,-0.0,-6.641892724701394e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.262975072488187e-05,297.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.75436414591968e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,7.204544090200216e-05,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.754357597557828e-05,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0004627047455869,287.28369140625,294.1499938964844,280.95001220703125,280.40692138671875,284.8056335449219,281.2962341308594,286.89080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.035256385803223,-0.0,-6.641892724701394e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.253604366676882e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.744496492203324e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.197255763458088e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.744489943841472e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004622366686817,287.2794189453125,294.1499938964844,280.9794311523437,280.434814453125,284.7385559082031,281.24609375,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.008945941925049,-0.0,-6.628455651025433e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.253604366676882e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.744496492203324e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.197255763458088e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.744489943841472e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004622366686817,287.2794189453125,294.1499938964844,280.9794311523437,280.434814453125,284.7385559082031,281.24609375,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.008945941925049,-0.0,-6.628455651025433e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.250090806744991e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.740796667756511e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.194522913778201e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.74079084699042e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.000462061172584,287.2751770019531,294.1499938964844,281.0102844238281,280.4623413085937,284.6733093261719,281.2092590332031,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.984410285949707,-0.0,-6.623417192486158e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.250090806744991e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,9.740796667756511e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,7.194522913778201e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,9.74079084699042e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,0.000462061172584,287.2751770019531,294.1499938964844,281.0102844238281,280.4623413085937,284.6733093261719,281.2092590332031,286.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.984410285949707,-0.0,-6.623417192486158e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.250252333004028e-05,297.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.740966925164685e-05,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,7.194648060249165e-05,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.740960376802832e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0004620692343451,287.2730712890625,294.1499938964844,281.0262145996094,280.4759521484375,284.641357421875,281.1949462890625,286.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9726741313934326,-0.0,-6.623645276704337e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.25152562558651e-05,297.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.74230788415298e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.195639045676216e-05,297.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.742301335791126e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004621328262146,287.2709655761719,294.1499938964844,281.0424499511719,280.489501953125,284.6097717285156,281.1827087402344,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.961209535598755,-0.0,-6.625465687193356e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.257949568564072e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.749072341946884e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.200634718174115e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.749065793585032e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004624536959454,287.26678466796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5478515625,281.1645812988281,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.939232349395752,-0.0,-6.634663662907769e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.257949568564072e-05,297.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36065673828125,0.0,0.0,9.749072341946884e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,7.200634718174115e-05,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.749065793585032e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,0.0004624536959454,287.26678466796875,294.1499938964844,281.07586669921875,280.5162658691406,284.5478515625,281.1645812988281,286.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.939232349395752,-0.0,-6.634663662907769e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.26844440982677e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.760123793967068e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.208797615021467e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.760117973200975e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004629779432434,287.2626342773437,294.1499938964844,281.1103820800781,280.542724609375,284.4875183105469,281.1539306640625,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.918357610702514,-0.0,-6.649708694794755e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,9.26844440982677e-05,297.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.760123793967068e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,7.208797615021467e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.760117973200975e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565368652344,0.0,0.0,0.0004629779432434,287.2626342773437,294.1499938964844,281.1103820800781,280.542724609375,284.4875183105469,281.1539306640625,286.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.918357610702514,-0.0,-6.649708694794755e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.278364450437948e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.770569886313751e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.216513040475547e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.77056406554766e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004634734650608,287.2585144042969,294.1499938964844,281.1459045410156,280.5688171386719,284.42877197265625,281.150146484375,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.897518157958984,-0.0,-6.663944418505707e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.278364450437948e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,9.770569886313751e-05,298.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.216513040475547e-05,297.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.77056406554766e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004634734650608,287.2585144042969,294.1499938964844,281.1459045410156,280.5688171386719,284.42877197265625,281.150146484375,286.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.897518157958984,-0.0,-6.663944418505707e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.280522499466316e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.77284216787666e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.21819160389714e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.77283634711057e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004635812656488,287.25445556640625,294.1499938964844,281.182373046875,280.5946350097656,284.3717041015625,281.15283203125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.562000555097256e-09,0.0009888599161058,-0.0110040623694658,0.0,0.0,0.0,-0.0070743942633271,60.0,-3.874238014221192,-0.0,-6.667038832119945e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.280522499466316e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.77284216787666e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.21819160389714e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.77283634711057e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004635812656488,287.25445556640625,294.1499938964844,281.182373046875,280.5946350097656,284.3717041015625,281.15283203125,286.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.562000555097256e-09,0.0009888599161058,-0.0110040623694658,0.0,0.0,0.0,-0.0070743942633271,60.0,-3.874238014221192,-0.0,-6.667038832119945e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.278200741391628e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.770397446118297e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,7.216385711217299e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.770391625352204e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,0.0004634652868844,287.2524108886719,294.1499938964844,281.200927734375,280.607421875,284.34381103515625,281.1563720703125,286.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886169573292,4.5330486031502915e-09,0.0009886124171316,-0.0109282080084085,0.0,0.0,0.0,-0.0070600416511297,60.0,-3.861005544662476,-0.0,-6.663700702347343e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.275444608647376e-05,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.767495066625996e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.214241486508399e-05,297.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.767489245859906e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004633276257663,287.2503967285156,294.1499938964844,281.2196655273437,280.6201477050781,284.3162841796875,281.1610412597656,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498682759646044e-09,0.0009883185848593,-0.0108381696045398,0.0,0.0,0.0,-0.0070430049672722,60.0,-3.847048044204712,-0.0,-6.659738716052743e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.268527355743572e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.760211105458438e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.208861643448472e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.760205284692348e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004629821050912,287.2463684082031,294.1499938964844,281.2576904296875,280.6453857421875,284.262451171875,281.1738586425781,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875874966382,4.412457954572346e-09,0.000987583072856,-0.0106122568249702,0.0,0.0,0.0,-0.0070002689026296,60.0,-3.819260597229004,-0.0,-6.649804618064081e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,9.268527355743572e-05,297.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.760211105458438e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.208861643448472e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.760205284692348e-05,297.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004629821050912,287.2463684082031,294.1499938964844,281.2576904296875,280.6453857421875,284.262451171875,281.1738586425781,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875874966382,4.412457954572346e-09,0.000987583072856,-0.0106122568249702,0.0,0.0,0.0,-0.0070002689026296,60.0,-3.819260597229004,-0.0,-6.649804618064081e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.20924503589049e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.697784116724506e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.16275317245163e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.697778295958416e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004600208485499,287.2424011230469,294.1499938964844,281.2963256835937,280.6703796386719,284.2104797363281,281.1884155273437,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673806370230181e-09,0.0009812660282477,-0.0086769126355648,0.0,0.0,0.0,-0.0066340835765004,60.0,-3.7751193046569824,-0.0,-6.565005605807528e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.20924503589049e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.697784116724506e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.16275317245163e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.697778295958416e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004600208485499,287.2424011230469,294.1499938964844,281.2963256835937,280.6703796386719,284.2104797363281,281.1884155273437,286.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.673806370230181e-09,0.0009812660282477,-0.0086769126355648,0.0,0.0,0.0,-0.0066340835765004,60.0,-3.7751193046569824,-0.0,-6.565005605807528e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.166392555925996e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.65265790000558e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,7.129423465812579e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.652652079239488e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0004578802618198,287.2384948730469,294.1499938964844,281.33551025390625,280.69512939453125,284.1602783203125,281.203369140625,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398568189899834e-09,0.0009767002193257,-0.0072778477333486,0.0,0.0,0.0,-0.006369381211698,60.0,-3.729137897491455,-0.0,-6.504045302335727e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.166392555925996e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.65265790000558e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,7.129423465812579e-05,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.652652079239488e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326721191406,0.0,0.0,0.0004578802618198,287.2384948730469,294.1499938964844,281.33551025390625,280.69512939453125,284.1602783203125,281.203369140625,286.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.1398568189899834e-09,0.0009767002193257,-0.0072778477333486,0.0,0.0,0.0,-0.006369381211698,60.0,-3.729137897491455,-0.0,-6.504045302335727e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.114230488194151e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.597728785593064e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.088852726155892e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.597722964826973e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004552746540866,287.234619140625,294.1499938964844,281.3751220703125,280.7196960449219,284.1119384765625,281.2174072265625,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.489926931303898e-09,0.0009711427264846,-0.0055748331360518,0.0,0.0,0.0,-0.0060471836477518,60.0,-3.681877374649048,-0.0,-6.430227017517609e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
