time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108240,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.114230488194151e-05,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.597728785593064e-05,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,7.088852726155892e-05,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,9.597722964826973e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004552746540866,287.234619140625,294.1499938964844,281.3751220703125,280.7196960449219,284.1119384765625,281.2174072265625,286.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711452294141,2.489926931303898e-09,0.0009711427264846,-0.0055748331360518,0.0,0.0,0.0,-0.0060471836477518,60.0,-3.681877374649048,-0.0,-6.430227017517609e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.089249215321615e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.57142183324322e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,7.069423008942977e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.571416740072892e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,0.000454026798252,287.23272705078125,294.1499938964844,281.3950500488281,280.7318725585937,284.0884704589844,281.2234802246094,286.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684829856269,2.178667024566039e-09,0.0009684808319434,-0.0047592194750905,0.0,0.0,0.0,-0.0058928770013153,60.0,-3.6575026512146,-0.0,-6.39502388821711e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.069867519428954e-05,297.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.551012044539676e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,7.05434795236215e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240966796875,0.0,0.0,9.551006223773584e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,0.000453058630228,287.2308349609375,294.1499938964844,281.4150695800781,280.7440490722656,284.0654296875,281.2289123535156,286.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966417195741,1.9371655390898468e-09,0.0009664152748882,-0.004126391839236,0.0,0.0,0.0,-0.0057731517590582,60.0,-3.634084224700928,-0.0,-6.367776705928918e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.050584776559845e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.530706302030012e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,7.039350020932034e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.53070048126392e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0004520954098552,287.22705078125,294.1499938964844,281.45526123046875,280.76824951171875,284.0205383300781,281.23883056640625,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613593652,1.696880413959434e-09,0.0009643596713431,-0.0034967469982802,0.0,0.0,0.0,-0.005654027685523,60.0,-3.5931074619293213,-0.0,-6.340724212350325e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.050584776559845e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,9.530706302030012e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,7.039350020932034e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,9.53070048126392e-05,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,0.0004520954098552,287.22705078125,294.1499938964844,281.45526123046875,280.76824951171875,284.0205383300781,281.23883056640625,286.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643613593652,1.696880413959434e-09,0.0009643596713431,-0.0034967469982802,0.0,0.0,0.0,-0.005654027685523,60.0,-3.5931074619293213,-0.0,-6.340724212350325e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.048122592503204e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.528113150736316e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.03743498888798e-05,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.528108057565988e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0004519724170677,287.2232971191406,294.1499938964844,281.4955749511719,280.79229736328125,283.97711181640625,281.2491149902344,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661625412695003e-09,0.0009640967473387,-0.0034162537194788,0.0,0.0,0.0,-0.0056387982331216,60.0,-3.560251235961914,-0.0,-6.337270264111794e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174133300781,0.0,0.0,9.048122592503204e-05,297.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.528113150736316e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.03743498888798e-05,297.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.528108057565988e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,0.0004519724170677,287.2232971191406,294.1499938964844,281.4955749511719,280.79229736328125,283.97711181640625,281.2491149902344,286.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661625412695003e-09,0.0009640967473387,-0.0034162537194788,0.0,0.0,0.0,-0.0056387982331216,60.0,-3.560251235961914,-0.0,-6.337270264111794e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.045187471201643e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.525023051537572e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.035152520984411e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.525017958367243e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004518258210737,287.2196044921875,294.1499938964844,281.5359191894531,280.8162536621094,283.93511962890625,281.26043701171875,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295564897461643e-09,0.000963783939369,-0.0033203300554305,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.5307137966156006,-0.0,-6.333154800586271e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,9.045187471201643e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.525023051537572e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,7.035152520984411e-05,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128662109375,0.0,0.0,9.525017958367243e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0004518258210737,287.2196044921875,294.1499938964844,281.5359191894531,280.8162536621094,283.93511962890625,281.26043701171875,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295564897461643e-09,0.000963783939369,-0.0033203300554305,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.5307137966156006,-0.0,-6.333154800586271e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.034994582179934e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.514288831269369e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.027223909972236e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.51428373809904e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0004513166495598,287.2159118652344,294.1499938964844,281.57623291015625,280.8401184082031,283.8945617675781,281.27178955078125,286.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.499779462814331,-0.0,-6.318884260281267e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.034994582179934e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.514288831269369e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,7.027223909972236e-05,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.51428373809904e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,0.0004513166495598,287.2159118652344,294.1499938964844,281.57623291015625,280.8401184082031,283.8945617675781,281.27178955078125,286.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502518554019616e-09,0.0009626977844163,-0.0029874362517148,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.499779462814331,-0.0,-6.318884260281267e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.027235500980169e-05,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082275390625,0.0,0.0,9.50611793086864e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.021189230727032e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,9.50611283769831e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0004509290738496,287.2140808105469,294.1499938964844,281.5963439941406,280.8520202636719,283.8748474121094,281.277099609375,286.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831229206455e-09,0.000961871293839,-0.002734072972089,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4835216999053955,-0.0,-6.308033562163473e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,9.014845272758976e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,9.493070683674888e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,7.011552224867046e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.493065590504556e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,0.0004503101517912,287.2122497558594,294.1499938964844,281.6163635253906,280.8639221191406,283.8554992675781,281.2815246582031,286.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295157589018,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4660122394561768,-0.0,-6.2907275832913e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.00285886018537e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.4804483524058e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.002229540375993e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.480443259235471e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.000449711427791,287.2093505859375,294.1499938964844,281.65625,280.8877258300781,283.8201599121094,281.2879333496094,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393865380436,8.81833162047485e-10,0.0007393856649287,-0.0015789669705554,0.0,0.0,0.0,-0.004154160618782,60.0,-3.18544864654541,-0.0,-6.274005670547922e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033447265625,0.0,0.0,9.00285886018537e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.4804483524058e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,7.002229540375993e-05,297.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,9.480443259235471e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.000449711427791,287.2093505859375,294.1499938964844,281.65625,280.8877258300781,283.8201599121094,281.2879333496094,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007393865380436,8.81833162047485e-10,0.0007393856649287,-0.0015789669705554,0.0,0.0,0.0,-0.004154160618782,60.0,-3.18544864654541,-0.0,-6.274005670547922e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,3.909924271283671e-05,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,4.117340358789079e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,3.041054696950596e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,4.1173381760017946e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0001953087921719,287.21044921875,294.1499938964844,281.69580078125,280.9114990234375,283.80181884765625,281.2935485839844,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185211437288,5.229895960745521e-10,0.0004185206198599,-0.0009564277715981,0.0,0.0,0.0,-0.0023571229539811,60.0,-2.051417827606201,-0.0,-1.183369935375822e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,3.909924271283671e-05,297.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,4.117340358789079e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,3.041054696950596e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,4.1173381760017946e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0001953087921719,287.21044921875,294.1499938964844,281.69580078125,280.9114990234375,283.80181884765625,281.2935485839844,286.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185211437288,5.229895960745521e-10,0.0004185206198599,-0.0009564277715981,0.0,0.0,0.0,-0.0023571229539811,60.0,-2.051417827606201,-0.0,-1.183369935375822e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,3.6173357784718978e-06,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,3.8092305203463184e-06,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,2.813485707520158e-06,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,3.80922847398324e-06,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,1.8069340512738563e-05,287.21258544921875,294.1499938964844,281.7348937988281,280.935302734375,283.79541015625,281.2975769042969,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663071547634,3.7649378059612094e-10,0.0003663067764136,-0.0006235018954612,0.0,0.0,0.0,-0.0020132204517722,60.0,-1.120028376579285,-0.0,-1.0128878985549148e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,3.6173357784718978e-06,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,3.8092305203463184e-06,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,2.813485707520158e-06,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,3.80922847398324e-06,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,1.8069340512738563e-05,287.21258544921875,294.1499938964844,281.7348937988281,280.935302734375,283.79541015625,281.2975769042969,286.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003663071547634,3.7649378059612094e-10,0.0003663067764136,-0.0006235018954612,0.0,0.0,0.0,-0.0020132204517722,60.0,-1.120028376579285,-0.0,-1.0128878985549148e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.624835749680642e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.7110311091528274e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,1.2637621694011614e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,1.7110301996581256e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,8.116390381474048e-05,287.2232360839844,294.1499938964844,281.7734069824219,280.9591979980469,283.79473876953125,281.31072998046875,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731311931507,2.1654347759358927e-10,0.000173130974872,-0.0003961655311286,0.0,0.0,0.0,-0.0009751986945047,60.0,-0.782715380191803,-0.0,-2.0436314862593012e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,1.624835749680642e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,1.7110311091528274e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,1.2637621694011614e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158264160156,0.0,0.0,1.7110301996581256e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173217773437,0.0,0.0,8.116390381474048e-05,287.2232360839844,294.1499938964844,281.7734069824219,280.9591979980469,283.79473876953125,281.31072998046875,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731311931507,2.1654347759358927e-10,0.000173130974872,-0.0003961655311286,0.0,0.0,0.0,-0.0009751986945047,60.0,-0.782715380191803,-0.0,-2.0436314862593012e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,1.381662968924502e-05,297.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,1.4549583283951506e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,1.0746277439466212e-05,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,1.4549576007993892e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,6.90169254085049e-05,287.2244873046875,294.1499938964844,281.7924499511719,280.97119140625,283.7945556640625,281.314697265625,286.8372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472203002776,1.8413551239326864e-10,0.0001472201256547,-0.0003368752950336,0.0,0.0,0.0,-0.0008292499696835,60.0,-0.639605700969696,-0.0,-1.4777057355530587e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.1696664842020256e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,1.2317156688368414e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,9.09741356736049e-06,297.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,1.23171503219055e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,5.842725659022108e-05,287.2254333496094,294.1499938964844,281.811279296875,280.9831848144531,283.7944641113281,281.31787109375,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000124631638755,1.5588272339606135e-10,0.000124631478684,-0.0002851868921425,0.0,0.0,0.0,-0.0007020143675617,60.0,-0.5347670316696167,-0.0,-1.0590287535805487e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.699070920352824e-06,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,8.10749588708859e-06,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,5.988171324133873e-06,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.10749133961508e-06,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.845844912575558e-05,287.2266845703125,294.1499938964844,281.8484191894531,281.00732421875,283.79443359375,281.322021484375,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.203641482396051e-05,1.0260675642470574e-10,8.203631296055391e-05,-0.0001877186005003,0.0,0.0,0.0,-0.0004620875406544,60.0,-0.365995317697525,-0.0,-4.5883896682141767e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193054199219,0.0,0.0,7.699070920352824e-06,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,8.10749588708859e-06,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215026855469,0.0,0.0,5.988171324133873e-06,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182067871094,0.0,0.0,8.10749133961508e-06,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,3.845844912575558e-05,287.2266845703125,294.1499938964844,281.8484191894531,281.00732421875,283.79443359375,281.322021484375,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.203641482396051e-05,1.0260675642470574e-10,8.203631296055391e-05,-0.0001877186005003,0.0,0.0,0.0,-0.0004620875406544,60.0,-0.365995317697525,-0.0,-4.5883896682141767e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,4.206440735288197e-06,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,4.429586624610238e-06,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,3.2716789064579643e-06,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,4.429584350873483e-06,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,2.1012041543144733e-05,287.2271423339844,294.1499938964844,281.8847045898437,281.0316162109375,283.79443359375,281.3237609863281,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.482141594053246e-05,5.606013916970021e-11,4.4821361370850354e-05,-0.0001025617675622,0.0,0.0,0.0,-0.0002524660958442,60.0,-0.2254852652549743,-0.0,-1.369661467576222e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,4.206440735288197e-06,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,4.429586624610238e-06,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,3.2716789064579643e-06,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,4.429584350873483e-06,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,2.1012041543144733e-05,287.2271423339844,294.1499938964844,281.8847045898437,281.0316162109375,283.79443359375,281.3237609863281,286.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-4.482141594053246e-05,5.606013916970021e-11,4.4821361370850354e-05,-0.0001025617675622,0.0,0.0,0.0,-0.0002524660958442,60.0,-0.2254852652549743,-0.0,-1.369661467576222e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.8481445067664024e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.946186102941283e-06,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,1.4374469401445822e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.9461851934465813e-06,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.231864169123584e-06,287.2271728515625,294.1499938964844,281.9200439453125,281.0561218261719,283.79443359375,281.3241577148437,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.969291042769328e-05,2.46307887280528e-11,1.969288678083103e-05,-4.506183904595673e-05,0.0,0.0,0.0,-0.0001109244622057,60.0,-0.1166138499975204,-0.0,-2.6439640407605047e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.8481445067664024e-06,297.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,1.946186102941283e-06,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,1.4374469401445822e-06,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.9461851934465813e-06,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.231864169123584e-06,287.2271728515625,294.1499938964844,281.9200439453125,281.0561218261719,283.79443359375,281.3241577148437,286.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.969291042769328e-05,2.46307887280528e-11,1.969288678083103e-05,-4.506183904595673e-05,0.0,0.0,0.0,-0.0001109244622057,60.0,-0.1166138499975204,-0.0,-2.6439640407605047e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,6.312209279712988e-07,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,6.647063059972425e-07,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,4.90950014864211e-07,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,6.647059649367293e-07,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.153078978357371e-06,287.2271728515625,294.1499938964844,281.954345703125,281.08087158203125,283.79443359375,281.3242492675781,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.726053925376618e-06,8.412564048154714e-12,6.726045739924302e-06,-1.539068398415111e-05,0.0,0.0,0.0,-3.788589674513787e-05,60.0,-0.0504321306943893,-0.0,-3.084227534824735e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,6.312209279712988e-07,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,6.647063059972425e-07,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,4.90950014864211e-07,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,6.647059649367293e-07,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,3.153078978357371e-06,287.2271728515625,294.1499938964844,281.954345703125,281.08087158203125,283.79443359375,281.3242492675781,286.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.726053925376618e-06,8.412564048154714e-12,6.726045739924302e-06,-1.539068398415111e-05,0.0,0.0,0.0,-3.788589674513787e-05,60.0,-0.0504321306943893,-0.0,-3.084227534824735e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,3.2032079388955026e-07,297.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,3.373133665718342e-07,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,2.49138594199394e-07,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,3.373131960415776e-07,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,1.600068571860902e-06,287.2271728515625,294.1499938964844,281.9710693359375,281.0933532714844,283.79443359375,281.3242492675781,286.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4132590371882543e-06,4.269076411822503e-12,3.413254717088421e-06,-7.810257557139266e-06,0.0,0.0,0.0,-1.922588853631169e-05,60.0,-0.0306085143238306,-0.0,-7.942439566276105e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.391262145489236e-07,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,1.465066645778279e-07,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,1.082093703530518e-07,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,1.4650659352355433e-07,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,6.949641715436883e-07,287.2271423339844,294.1499938964844,281.9875183105469,281.1059265136719,283.79443359375,281.32421875,286.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4825183143329923e-06,1.854220553140773e-12,1.482516381656751e-06,-3.392297685422818e-06,0.0,0.0,0.0,-8.350587449967861e-06,60.0,-0.0173079967498779,-0.0,-1.4983096686092825e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.639189939339758e-08,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.7261466922491312e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.2749265643208222e-08,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.726145804070711e-08,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,8.18809269276244e-08,287.2270812988281,294.1499938964844,282.0194091796875,281.1312866210937,283.7944030761719,281.3241882324219,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7473226421316213e-07,2.185467112185771e-13,1.7473203683948668e-07,-3.997821522716549e-07,0.0,0.0,0.0,-9.842042345553637e-07,60.0,-0.0041028284467756,-0.0,-2.079898931103591e-15,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.639189939339758e-08,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.7261466922491312e-08,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.2749265643208222e-08,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.726145804070711e-08,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,8.18809269276244e-08,287.2270812988281,294.1499938964844,282.0194091796875,281.1312866210937,283.7944030761719,281.3241882324219,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.7473226421316213e-07,2.185467112185771e-13,1.7473203683948668e-07,-3.997821522716549e-07,0.0,0.0,0.0,-9.842042345553637e-07,60.0,-0.0041028284467756,-0.0,-2.079898931103591e-15,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.16362039132612e-11,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.543641405982626e-11,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,5.5717097602325794e-11,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.543637242646284e-11,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.5783767615704676e-10,287.2270812988281,294.1499938964844,282.04998779296875,281.1570129394531,283.7944030761719,281.3241882324219,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.541154367629588e-10,9.648052552734857e-16,7.541144930733875e-10,-1.7334641499999742e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,-0.0008902252884581,-0.0,-3.972362023962589e-20,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.16362039132612e-11,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.543641405982626e-11,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,5.5717097602325794e-11,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.543637242646284e-11,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.5783767615704676e-10,287.2270812988281,294.1499938964844,282.04998779296875,281.1570129394531,283.7944030761719,281.3241882324219,286.82159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.541154367629588e-10,9.648052552734857e-16,7.541144930733875e-10,-1.7334641499999742e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,-0.0008902252884581,-0.0,-3.972362023962589e-20,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
