time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110460,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.1060374838223197e-08,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.1647112607704456e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,8.602520473743882e-09,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.1647106390455521e-08,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,5.524885793306567e-08,287.2270812988281,294.1499938964844,282.0767517089844,281.18017578125,283.7944030761719,281.3241882324219,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1784874942577517e-07,1.4741868478978376e-13,1.1784860021180068e-07,-2.696688170544803e-07,0.0,0.0,0.0,-6.638147169724107e-07,60.0,-0.0003553931019268,-0.0,-9.469418598114844e-16,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.1060374838223197e-08,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,1.1647112607704456e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,8.602520473743882e-09,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.1647106390455521e-08,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,5.524885793306567e-08,287.2270812988281,294.1499938964844,282.0767517089844,281.18017578125,283.7944030761719,281.3241882324219,286.8199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1784874942577517e-07,1.4741868478978376e-13,1.1784860021180068e-07,-2.696688170544803e-07,0.0,0.0,0.0,-6.638147169724107e-07,60.0,-0.0003553931019268,-0.0,-9.469418598114844e-16,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.534107737683372e-08,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.933782342206541e-08,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,5.859866547552883e-08,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.933778078950129e-08,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.763442748550006e-07,287.2270812988281,294.1499938964844,282.0975036621094,281.1980895996094,283.7944030761719,281.3241882324219,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.027448075154098e-07,1.0040272649738946e-12,8.027437843338703e-07,-1.83689712685009e-06,0.0,0.0,0.0,-4.52164385933429e-06,60.0,-0.0012125973589718,-0.0,-4.3938712667194665e-14,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,7.534107737683372e-08,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,7.933782342206541e-08,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,5.859866547552883e-08,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.933778078950129e-08,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.763442748550006e-07,287.2270812988281,294.1499938964844,282.0975036621094,281.1980895996094,283.7944030761719,281.3241882324219,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.027448075154098e-07,1.0040272649738946e-12,8.027437843338703e-07,-1.83689712685009e-06,0.0,0.0,0.0,-4.52164385933429e-06,60.0,-0.0012125973589718,-0.0,-4.3938712667194665e-14,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,1.740465620514442e-07,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,1.832794964684581e-07,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,1.3536966037008824e-07,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,1.8327939699247509e-07,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,8.693985478203103e-07,287.22705078125,294.1499938964844,282.10577392578125,281.2052001953125,283.7944030761719,281.3241882324219,286.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8544026261224644e-06,2.3194053015013205e-12,1.85440035238571e-06,-4.243392140779179e-06,0.0,0.0,0.0,-1.044533564709127e-05,60.0,-0.0031667840667068,-0.0,-2.3448474065213e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,3.450695658102632e-07,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,3.633750509379752e-07,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,2.68387651658486e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,3.633748519860092e-07,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32000732421875,0.0,0.0,1.723693799249304e-06,287.22705078125,294.1499938964844,282.1127014160156,281.2111511230469,283.7944030761719,281.3241882324219,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-3.676622327475343e-06,4.598594508659071e-12,3.676617780001834e-06,-8.413119758188259e-06,0.0,0.0,0.0,-2.0709383534267545e-05,60.0,-0.0068454504944384,-0.0,-9.217157202409676e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,1.0065398328151789e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,1.0599354709484032e-06,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.828650154806382e-07,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,1.0599349025142146e-06,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,5.027874976804014e-06,287.2269897460937,294.1499938964844,282.122802734375,281.2197265625,283.7944030761719,281.3241577148437,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0724649655458052e-05,1.3413901066294807e-11,1.0724636013037523e-05,-2.45407809416065e-05,0.0,0.0,0.0,-6.040892913006246e-05,60.0,-0.0219182204455137,-0.0,-7.842339624919425e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,1.0065398328151789e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,1.0599354709484032e-06,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,7.828650154806382e-07,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,1.0599349025142146e-06,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,5.027874976804014e-06,287.2269897460937,294.1499938964844,282.122802734375,281.2197265625,283.7944030761719,281.3241577148437,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0724649655458052e-05,1.3413901066294807e-11,1.0724636013037523e-05,-2.45407809416065e-05,0.0,0.0,0.0,-6.040892913006246e-05,60.0,-0.0219182204455137,-0.0,-7.842339624919425e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,2.121264742527273e-06,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,2.23379493036191e-06,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,1.649873979658878e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,2.233793793493533e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.0596156243991572e-05,287.2269897460937,294.1499938964844,282.1282653808594,281.2242431640625,283.7944030761719,281.3243408203125,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.260216206195764e-05,2.8269726837226727e-11,2.260213477711659e-05,-5.171950760995969e-05,0.0,0.0,0.0,-0.0001273115776712,60.0,-0.0523630306124687,-0.0,-3.483159941031211e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,2.121264742527273e-06,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,2.23379493036191e-06,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,1.649873979658878e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,2.233793793493533e-06,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,1.0596156243991572e-05,287.2269897460937,294.1499938964844,282.1282653808594,281.2242431640625,283.7944030761719,281.3243408203125,286.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-2.260216206195764e-05,2.8269726837226727e-11,2.260213477711659e-05,-5.171950760995969e-05,0.0,0.0,0.0,-0.0001273115776712,60.0,-0.0523630306124687,-0.0,-3.483159941031211e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,3.422720510570798e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,3.604291123338044e-06,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,2.6621180495567387e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.60428930434864e-06,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.709719617792871e-05,287.22711181640625,294.1499938964844,282.1295166015625,281.22509765625,283.7944030761719,281.3248291015625,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.646941695478745e-05,4.561419991722104e-11,3.646936966106296e-05,-8.345119567820802e-05,0.0,0.0,0.0,-0.0002054218493867,60.0,-0.092744268476963,-0.0,-9.068313461257915e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,3.422720510570798e-06,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,3.604291123338044e-06,298.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217468261719,0.0,0.0,2.6621180495567387e-06,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,3.60428930434864e-06,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,1.709719617792871e-05,287.22711181640625,294.1499938964844,282.1295166015625,281.22509765625,283.7944030761719,281.3248291015625,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-3.646941695478745e-05,4.561419991722104e-11,3.646936966106296e-05,-8.345119567820802e-05,0.0,0.0,0.0,-0.0002054218493867,60.0,-0.092744268476963,-0.0,-9.068313461257915e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,5.43071882930235e-06,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.718810825783294e-06,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,4.223895757604623e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,5.718808097299188e-06,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,2.712756213441025e-05,287.2272644042969,294.1499938964844,282.12701416015625,281.2226257324219,283.7944030761719,281.325927734375,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.786463589174673e-05,7.237437732454666e-11,5.786456313217059e-05,-0.0001324089680565,0.0,0.0,0.0,-0.0003259351069573,60.0,-0.1479070037603378,-0.0,-2.2829597934315157e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31964111328125,0.0,0.0,5.43071882930235e-06,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,5.718810825783294e-06,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,4.223895757604623e-06,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,5.718808097299188e-06,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32012939453125,0.0,0.0,2.712756213441025e-05,287.2272644042969,294.1499938964844,282.12701416015625,281.2226257324219,283.7944030761719,281.325927734375,286.8117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-5.786463589174673e-05,7.237437732454666e-11,5.786456313217059e-05,-0.0001324089680565,0.0,0.0,0.0,-0.0003259351069573,60.0,-0.1479070037603378,-0.0,-2.2829597934315157e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,7.283106697286712e-06,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,7.669465958315413e-06,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,5.6646435950824525e-06,297.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,7.669461410841905e-06,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,3.638062480604276e-05,287.2276306152344,294.1499938964844,282.1244812011719,281.2203063964844,283.79443359375,281.3271484375,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.76018132455647e-05,9.706074832749323e-11,7.76017113821581e-05,-0.0001775727287167,0.0,0.0,0.0,-0.0004371090326458,60.0,-0.1926768571138382,-0.0,-4.105981943336445e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,1.011768472380936e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203125,0.0,0.0,1.0654413927113636e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.869316505093593e-06,297.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,1.0654408470145428e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,5.053992572356947e-05,287.2282409667969,294.1499938964844,282.1211853027344,281.21728515625,283.7944641113281,281.3292541503906,286.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078042041626,1.3483654470736184e-10,0.0001078040659194,-0.0002466836012899,0.0,0.0,0.0,-0.0006072306423448,60.0,-0.2604041397571563,-0.0,-7.924026435013332e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,1.890661587822251e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,1.9909586626454256e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,1.4705157809657976e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,1.9909575712517835e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.444245370104908e-05,287.23065185546875,294.1499938964844,282.1124572753906,281.2094116210937,283.7942199707031,281.3376770019531,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014508936554,2.5196544850558656e-10,0.0002014506462728,-0.0004609709721989,0.0,0.0,0.0,-0.0011347163235768,60.0,-0.4901402592658996,-0.0,-2.767013285165376e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,1.890661587822251e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,1.9909586626454256e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243408203125,0.0,0.0,1.4705157809657976e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,1.9909575712517835e-05,297.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.444245370104908e-05,287.23065185546875,294.1499938964844,282.1124572753906,281.2094116210937,283.7942199707031,281.3376770019531,286.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014508936554,2.5196544850558656e-10,0.0002014506462728,-0.0004609709721989,0.0,0.0,0.0,-0.0011347163235768,60.0,-0.4901402592658996,-0.0,-2.767013285165376e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,3.035379995708353e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,3.1964027584763244e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,2.360853068239521e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,3.196401303284801e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001516235060989,287.2349548339844,294.1499938964844,282.101318359375,281.1994323730469,283.7919921875,281.3507995605469,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234230389352,4.045222767867784e-10,0.0003234226314816,-0.0007400732138194,0.0,0.0,0.0,-0.0018217521719634,60.0,-0.8372251391410828,-0.0,-7.131974122387419e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,3.035379995708353e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,3.1964027584763244e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,2.360853068239521e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,3.196401303284801e-05,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001516235060989,287.2349548339844,294.1499938964844,282.101318359375,281.1994323730469,283.7919921875,281.3507995605469,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234230389352,4.045222767867784e-10,0.0003234226314816,-0.0007400732138194,0.0,0.0,0.0,-0.0018217521719634,60.0,-0.8372251391410828,-0.0,-7.131974122387419e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,3.5446995752863586e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,3.732741242856719e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,2.7569909434532747e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,3.732739060069434e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001770650706021,287.2391967773437,294.1499938964844,282.0881652832031,281.187744140625,283.787109375,281.36346435546875,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799998958129,4.747108262037614e-10,0.0003799994301516,-0.0008680233149789,0.0,0.0,0.0,-0.0021400821860879,60.0,-1.1194390058517456,-0.0,-9.72618252603752e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,3.5446995752863586e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,3.732741242856719e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,2.7569909434532747e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,3.732739060069434e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001770650706021,287.2391967773437,294.1499938964844,282.0881652832031,281.187744140625,283.787109375,281.36346435546875,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003799998958129,4.747108262037614e-10,0.0003799994301516,-0.0008680233149789,0.0,0.0,0.0,-0.0021400821860879,60.0,-1.1194390058517456,-0.0,-9.72618252603752e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,2.1241632566670887e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,2.23684728553053e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,1.652128412388265e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,2.236846194136888e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001061063449014,287.24078369140625,294.1499938964844,282.0734558105469,281.1746826171875,283.7764892578125,281.3738098144531,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004752941022161,5.324440888188061e-10,0.0004752935783471,-0.0009245107066817,0.0,0.0,0.0,-0.0026391588617116,60.0,-1.345634698867798,-0.0,-3.492683253725204e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,2.1241632566670887e-05,297.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,2.23684728553053e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,1.652128412388265e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,2.236846194136888e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001061063449014,287.24078369140625,294.1499938964844,282.0734558105469,281.1746826171875,283.7764892578125,281.3738098144531,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004752941022161,5.324440888188061e-10,0.0004752935783471,-0.0009245107066817,0.0,0.0,0.0,-0.0026391588617116,60.0,-1.345634698867798,-0.0,-3.492683253725204e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,3.914670378435403e-05,297.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,4.1223382140742615e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,3.044746154046152e-05,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,4.122336031286977e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001955458719749,287.24658203125,294.1499938964844,282.065673828125,281.16778564453125,283.7735290527344,281.384033203125,286.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004171137989033,5.217060117246316e-10,0.0004171132750343,-0.0009544604108668,0.0,0.0,0.0,-0.0023494879715144,60.0,-1.364458680152893,-0.0,-1.1862431925635521e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,6.438918353524059e-05,297.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,6.780494004487991e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,5.008051812183112e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,6.780490366509184e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0003216372861061,287.24774169921875,294.1499938964844,282.05767822265625,281.16070556640625,283.76861572265625,281.3883972167969,286.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015784408897,6.284763820474382e-10,0.0005015778006054,-0.0011506967712193,0.0,0.0,0.0,-0.0028331626672297,60.0,-1.4369171857833862,-0.0,-3.209291321581986e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.004613821161911e-05,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.482295718044044e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.003594510024413e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.482291352469474e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004497990594245,287.24609375,294.1499938964844,282.04119873046875,281.1461486816406,283.747314453125,281.3984375,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939326477237,1.103650171252468e-09,0.0009393253712914,-0.001962186070159,0.0,0.0,0.0,-0.005259599070996,60.0,-2.3119139671325684,-0.0,-6.276438568875164e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.004613821161911e-05,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.482295718044044e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.003594510024413e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.482291352469474e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,0.0004497990594245,287.24609375,294.1499938964844,282.04119873046875,281.1461486816406,283.747314453125,281.3984375,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000939326477237,1.103650171252468e-09,0.0009393253712914,-0.001962186070159,0.0,0.0,0.0,-0.005259599070996,60.0,-2.3119139671325684,-0.0,-6.276438568875164e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.01928506209515e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.497745486442e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.015005394350737e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.497741120867433e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004505319229792,287.2408142089844,294.1499938964844,282.0245361328125,281.1314392089844,283.71795654296875,281.4129638671875,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,1.356167511623596e-09,0.0010105451801791,-0.0025548341218382,0.0,0.0,0.0,-0.0057319225743412,60.0,-3.045020341873169,-0.0,-6.296903620750527e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.01928506209515e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,9.497745486442e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.015005394350737e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.497741120867433e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,0.0004505319229792,287.2408142089844,294.1499938964844,282.0245361328125,281.1314392089844,283.71795654296875,281.4129638671875,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,1.356167511623596e-09,0.0010105451801791,-0.0025548341218382,0.0,0.0,0.0,-0.0057319225743412,60.0,-3.045020341873169,-0.0,-6.296903620750527e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.032725938595831e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.511900134384632e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.025459490250796e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.511895041214302e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004512033483479,287.2367858886719,294.1499938964844,282.0080871582031,281.116943359375,283.6889343261719,281.4324951171875,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.4739865994428671e-09,0.0009624526137486,-0.0029126713052392,0.0,0.0,0.0,-0.0055435239337384,60.0,-3.1465399265289307,-0.0,-6.315681844171196e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.032725938595831e-05,297.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.511900134384632e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.025459490250796e-05,297.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,9.511895041214302e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,0.0004512033483479,287.2367858886719,294.1499938964844,282.0080871582031,281.116943359375,283.6889343261719,281.4324951171875,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624540689401,1.4739865994428671e-09,0.0009624526137486,-0.0029126713052392,0.0,0.0,0.0,-0.0055435239337384,60.0,-3.1465399265289307,-0.0,-6.315681844171196e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.032768866745756e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.51194451772608e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.02549223206006e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.51194015215151e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004512054729275,287.2327575683594,294.1499938964844,281.9923095703125,281.10308837890625,283.6601257324219,281.4524841308594,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474479649488103e-09,0.000962458027061,-0.0029139623511582,0.0,0.0,0.0,-0.005543774459511,60.0,-3.167809247970581,-0.0,-6.315736555961848e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.032768866745756e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.51194451772608e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,7.02549223206006e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,9.51194015215151e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004512054729275,287.2327575683594,294.1499938964844,281.9923095703125,281.10308837890625,283.6601257324219,281.4524841308594,286.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594822525,1.474479649488103e-09,0.000962458027061,-0.0029139623511582,0.0,0.0,0.0,-0.005543774459511,60.0,-3.167809247970581,-0.0,-6.315736555961848e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.026551560964435e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231201171875,0.0,0.0,9.505397611064836e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.020656630629674e-05,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32177734375,0.0,0.0,9.505392517894506e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,0.0004508949059527,287.2307434082031,294.1499938964844,281.9848022460937,281.09649658203125,283.64581298828125,281.46112060546875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796788033,1.396998627889445e-09,0.0009617953910492,-0.0027109282091259,0.0,0.0,0.0,-0.0055053634569048,60.0,-3.1727888584136963,-0.0,-6.307043065589826e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211975097656,0.0,0.0,9.024888277053832e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.50364556047134e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,7.019362965365872e-05,297.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.503641194896773e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0004508118145167,287.228759765625,294.1499938964844,281.9776306152344,281.0902099609375,283.631591796875,281.4689636230469,286.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762568862318852e-09,0.0009616175666451,-0.0026565762236714,0.0,0.0,0.0,-0.0054950783960521,60.0,-3.176647186279297,-0.0,-6.304716748672945e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.046809282153843e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.52672999119386e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.036412716843188e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.526724898023532e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004519068170338,287.2247619628906,294.1499938964844,281.96453857421875,281.0787658691406,283.603271484375,281.4866027832031,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493276744355967e-09,0.0009639516356401,-0.0033721404615789,0.0,0.0,0.0,-0.0056304465979337,60.0,-3.188038825988769,-0.0,-6.335377378263729e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
