time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112680,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.046809282153843e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,9.52672999119386e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,7.036412716843188e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,9.526724898023532e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004519068170338,287.2247619628906,294.1499938964844,281.96453857421875,281.0787658691406,283.603271484375,281.4866027832031,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532654546,1.6493276744355967e-09,0.0009639516356401,-0.0033721404615789,0.0,0.0,0.0,-0.0056304465979337,60.0,-3.188038825988769,-0.0,-6.335377378263729e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.086384670808911e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.56840522121638e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.067193655529991e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.56840012804605e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0004538837238214,287.2207946777344,294.1499938964844,281.95343017578125,281.069091796875,283.5751342773437,281.51171875,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640778891742,0.0,0.0,0.0,-0.0058748624287545,60.0,-3.2063918113708496,-0.0,-6.390924056631775e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,9.086384670808911e-05,297.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133544921875,0.0,0.0,9.56840522121638e-05,297.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.067193655529991e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3120422363281,0.0,0.0,9.56840012804605e-05,297.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0004538837238214,287.2207946777344,294.1499938964844,281.95343017578125,281.069091796875,283.5751342773437,281.51171875,286.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681696537882,2.142357846679488e-09,0.0009681675001047,-0.0046640778891742,0.0,0.0,0.0,-0.0058748624287545,60.0,-3.2063918113708496,-0.0,-6.390924056631775e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.12085160962306e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.604699880583212e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.094001193763688e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.604695515008645e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0004556053900159,287.2168273925781,294.1499938964844,281.9447631835937,281.06158447265625,283.54718017578125,281.5440368652344,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731272382749e-09,0.0009718397632241,-0.0057891905307769,0.0,0.0,0.0,-0.0060877250507473,60.0,-3.2252840995788574,-0.0,-6.439495336962865e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,9.12085160962306e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.604699880583212e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,7.094001193763688e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.604695515008645e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,0.0004556053900159,287.2168273925781,294.1499938964844,281.9447631835937,281.06158447265625,283.54718017578125,281.5440368652344,286.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571731272382749e-09,0.0009718397632241,-0.0057891905307769,0.0,0.0,0.0,-0.0060877250507473,60.0,-3.2252840995788574,-0.0,-6.439495336962865e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.115805005421862e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.599385521141812e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.090075814630836e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.599381155567244e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004553533217404,287.2128601074219,294.1499938964844,281.9389953613281,281.0566711425781,283.5195617675781,281.5761413574219,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.234127998352051,-0.0,-6.432367882780454e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.115805005421862e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,9.599385521141812e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,7.090075814630836e-05,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.599381155567244e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065185546875,0.0,0.0,0.0004553533217404,287.2128601074219,294.1499938964844,281.9389953613281,281.0566711425781,283.5195617675781,281.5761413574219,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.234127998352051,-0.0,-6.432367882780454e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.108834638027474e-05,297.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,9.592045535100624e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062744140625,0.0,0.0,7.084654498612508e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.592041169526055e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0004550051235128,287.2109069824219,294.1499938964844,281.93731689453125,281.0552978515625,283.50592041015625,281.5903625488281,286.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.234678268432617,-0.0,-6.422532550232063e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.100061288336292e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.582806524122134e-05,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,7.077830377966166e-05,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.582802158547564e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0004545668780338,287.2089233398437,294.1499938964844,281.9365539550781,281.0547180175781,283.4924011230469,281.60321044921875,286.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.233440399169922,-0.0,-6.410164132830688e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.086157660931347e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.568165842210874e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.067016849759966e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.568161476636304e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0004538723733276,287.2050170898437,294.1499938964844,281.9378967285156,281.05615234375,283.4657287597656,281.6254577636719,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2280142307281494,-0.0,-6.39058796991776e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,9.086157660931347e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.568165842210874e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.067016849759966e-05,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.568161476636304e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987670898437,0.0,0.0,0.0004538723733276,287.2050170898437,294.1499938964844,281.9378967285156,281.05615234375,283.4657287597656,281.6254577636719,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.2280142307281494,-0.0,-6.39058796991776e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.08753863768652e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.569619578542188e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.06809078110382e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.56961521296762e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004539413494057,287.2011413574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4395751953125,281.6454467773437,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.0047012618742883,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.222766876220703,-0.0,-6.392526330500914e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.08753863768652e-05,297.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.569619578542188e-05,297.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,7.06809078110382e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2927551269531,0.0,0.0,9.56961521296762e-05,297.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.0004539413494057,287.2011413574219,294.1499938964844,281.94342041015625,281.0613098144531,283.4395751953125,281.6454467773437,286.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.1565482732910364e-09,0.0009682899108156,-0.0047012618742883,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.222766876220703,-0.0,-6.392526330500914e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.10292292246595e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.585819498170169e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,7.080056093400344e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.58581586019136e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0004547098069451,287.1972961425781,294.1499938964844,281.9536437988281,281.07061767578125,283.4140014648437,281.666259765625,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348182981393165e-09,0.000969928340055,-0.0052034156396985,0.0,0.0,0.0,-0.0059769032523036,60.0,-3.219654560089112,-0.0,-6.41418438362962e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.10292292246595e-05,297.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,9.585819498170169e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,7.080056093400344e-05,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.58581586019136e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0004547098069451,287.1972961425781,294.1499938964844,281.9536437988281,281.07061767578125,283.4140014648437,281.666259765625,286.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699306683614,2.348182981393165e-09,0.000969928340055,-0.0052034156396985,0.0,0.0,0.0,-0.0059769032523036,60.0,-3.219654560089112,-0.0,-6.41418438362962e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,9.121432958636432e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.605311788618565e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.094453030731529e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,9.605307423043996e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0004556344356387,287.1934509277344,294.1499938964844,281.9689636230469,281.0844421386719,283.3890380859375,281.6893615722656,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578760094351651e-09,0.0009719001245684,-0.0058076083660125,0.0,0.0,0.0,-0.0060912109911441,60.0,-3.2163126468658447,-0.0,-6.440291855369652e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,9.121432958636432e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,9.605311788618565e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.094453030731529e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,9.605307423043996e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0004556344356387,287.1934509277344,294.1499938964844,281.9689636230469,281.0844421386719,283.3890380859375,281.6893615722656,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719027439132,2.578760094351651e-09,0.0009719001245684,-0.0058076083660125,0.0,0.0,0.0,-0.0060912109911441,60.0,-3.2163126468658447,-0.0,-6.440291855369652e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,9.128630335908384e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,9.61289115366526e-05,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,7.10005042492412e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,9.612886788090692e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0004559939552564,287.1915283203125,294.1499938964844,281.9786682128906,281.0931701660156,283.3768310546875,281.7017822265625,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726696298457,2.668415710616045e-09,0.0009726669522933,-0.0060425358824431,0.0,0.0,0.0,-0.0061356578953564,60.0,-3.213190078735352,-0.0,-6.450458300832906e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,9.13382973521948e-05,297.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,9.618366311769933e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,7.104094402166083e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2813415527344,0.0,0.0,9.618361946195364e-05,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834167480469,0.0,0.0,0.0004562536778394,287.1896057128906,294.1499938964844,281.9898376464844,281.1031799316406,283.36480712890625,281.71453857421875,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732235921546,2.733175019642431e-09,0.0009732208563946,-0.0062122256495058,0.0,0.0,0.0,-0.0061677629128098,60.0,-3.2088654041290283,-0.0,-6.457806023263403e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.136591688729824e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.621274512028322e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,7.106242992449552e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,9.621270874049516e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0004563916590996,287.185791015625,294.1499938964844,282.0166931152344,281.12725830078125,283.34136962890625,281.7406921386719,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767554407867578e-09,0.0009735151543281,-0.0063023101538419,0.0,0.0,0.0,-0.0061848079785704,60.0,-3.1949381828308105,-0.0,-6.461708323968196e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.136591688729824e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.621274512028322e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,7.106242992449552e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,9.621270874049516e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,0.0004563916590996,287.185791015625,294.1499938964844,282.0166931152344,281.12725830078125,283.34136962890625,281.7406921386719,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735179482959,2.767554407867578e-09,0.0009735151543281,-0.0063023101538419,0.0,0.0,0.0,-0.0061848079785704,60.0,-3.1949381828308105,-0.0,-6.461708323968196e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.128888632403688e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.61316327448003e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,7.100251968950033e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.61315890890546e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0004560068773571,287.1820068359375,294.1499938964844,282.04998779296875,281.1570129394531,283.31884765625,281.7666931152344,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671552534749821e-09,0.0009726945427246,-0.0060507543385028,0.0,0.0,0.0,-0.0061372169293463,60.0,-3.173353910446167,-0.0,-6.450813572200786e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.128888632403688e-05,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.61316327448003e-05,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,7.100251968950033e-05,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737731933594,0.0,0.0,9.61315890890546e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0004560068773571,287.1820068359375,294.1499938964844,282.04998779296875,281.1570129394531,283.31884765625,281.7666931152344,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671552534749821e-09,0.0009726945427246,-0.0060507543385028,0.0,0.0,0.0,-0.0061372169293463,60.0,-3.173353910446167,-0.0,-6.450813572200786e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,9.113078704103827e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.596513700671494e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.087954872986302e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.596510062692688e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.0004552171158138,287.17822265625,294.1499938964844,282.0881042480469,281.1910400390625,283.29736328125,281.7916259765625,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541460628643e-09,0.0009710100130178,-0.0055345189757645,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1447582244873047,-0.0,-6.428484766729525e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,9.113078704103827e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.596513700671494e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.087954872986302e-05,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27001953125,0.0,0.0,9.596510062692688e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27203369140625,0.0,0.0,0.0004552171158138,287.17822265625,294.1499938964844,282.0881042480469,281.1910400390625,283.29736328125,281.7916259765625,286.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541460628643e-09,0.0009710100130178,-0.0055345189757645,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1447582244873047,-0.0,-6.428484766729525e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.094573761103676e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.57702795858495e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,7.073562301229686e-05,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.57702359301038e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0004542927781585,287.17449951171875,294.1499938964844,282.1290588378906,281.2275390625,283.2770080566406,281.81475830078125,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439641256255527e-09,0.000969038286712,-0.0049303229898214,0.0,0.0,0.0,-0.0059252432547509,60.0,-3.111741304397583,-0.0,-6.402400742899772e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,9.094573761103676e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,9.57702795858495e-05,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,7.073562301229686e-05,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,9.57702359301038e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682800292969,0.0,0.0,0.0004542927781585,287.17449951171875,294.1499938964844,282.1290588378906,281.2275390625,283.2770080566406,281.81475830078125,286.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439641256255527e-09,0.000969038286712,-0.0049303229898214,0.0,0.0,0.0,-0.0059252432547509,60.0,-3.111741304397583,-0.0,-6.402400742899772e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.086252975976096e-05,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655639648437,0.0,0.0,9.568265522830188e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679138183594,0.0,0.0,7.06709033693187e-05,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,9.56826115725562e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,0.0004538771172519,287.1726379394531,294.1499938964844,282.1506042480469,281.2467041015625,283.2672424316406,281.8255920410156,286.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681537048891,2.140278843043575e-09,0.0009681515512056,-0.0046586291864514,0.0,0.0,0.0,-0.0058738412335515,60.0,-3.0943732261657715,-0.0,-6.390688866986238e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.079688607016578e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,9.561352635500953e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.0,0.0,7.061984797473997e-05,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.561348997522146e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0004535492043942,287.1707763671875,294.1499938964844,282.1728210449219,281.2664489746094,283.2577514648437,281.8361511230469,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058478276723008e-09,0.0009674518951214,-0.0044442797079682,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.0768630504608154,-0.0,-6.381456074677774e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.075156413018703e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.55658033490181e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,7.058459596009925e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.55657596932724e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0004533228348009,287.1670837402344,294.1499938964844,282.2193603515625,281.3077697753906,283.2396545410156,281.8572998046875,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019834678919324e-09,0.0009669684222899,-0.0042962417937815,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0425522327423096,-0.0,-6.375083927423475e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.075156413018703e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,9.55658033490181e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623291015625,0.0,0.0,7.058459596009925e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.55657596932724e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0004533228348009,287.1670837402344,294.1499938964844,282.2193603515625,281.3077697753906,283.2396545410156,281.8572998046875,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019834678919324e-09,0.0009669684222899,-0.0042962417937815,0.0,0.0,0.0,-0.0058052795939147,60.0,-3.0425522327423096,-0.0,-6.375083927423475e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.0824396465905e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.56424919422716e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,7.064123929012567e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.564245556248352e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,0.0004536866326816,287.1634216308594,294.1499938964844,282.26861572265625,281.3514099121094,283.2226867675781,281.88067626953125,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0100815296173096,-0.0,-6.385316453361156e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.0824396465905e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2563171386719,0.0,0.0,9.56424919422716e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25860595703125,0.0,0.0,7.064123929012567e-05,297.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,9.564245556248352e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,0.0004536866326816,287.1634216308594,294.1499938964844,282.26861572265625,281.3514099121094,283.2226867675781,281.88067626953125,286.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687800825388e-09,0.0009677437483333,-0.0045339227654039,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0100815296173096,-0.0,-6.385316453361156e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.095049608731642e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.577529272064568e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.073931919876486e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.577524906489998e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.000454316555988,287.1597595214844,294.1499938964844,282.3205261230469,281.3973083496094,283.206787109375,281.9078063964844,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.978635311126709,-0.0,-6.403057284387614e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2526550292969,0.0,0.0,9.095049608731642e-05,297.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,9.577529272064568e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,7.073931919876486e-05,297.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25152587890625,0.0,0.0,9.577524906489998e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.000454316555988,287.1597595214844,294.1499938964844,282.3205261230469,281.3973083496094,283.206787109375,281.9078063964844,286.7758178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497694818213164e-09,0.0009690870065242,-0.0049455361440777,0.0,0.0,0.0,-0.0059281163848936,60.0,-2.978635311126709,-0.0,-6.403057284387614e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,9.102458716370164e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.585330553818494e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,7.07969447830692e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.585326915839688e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,0.0004546866402961,287.1561279296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1921081542969,281.9393005371094,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.945387125015259,-0.0,-6.413489472834044e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489929199219,0.0,0.0,9.102458716370164e-05,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,9.585330553818494e-05,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,7.07969447830692e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,9.585326915839688e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,0.0004546866402961,287.1561279296875,294.1499938964844,282.37506103515625,281.44537353515625,283.1921081542969,281.9393005371094,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.945387125015259,-0.0,-6.413489472834044e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
