time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114900,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,9.103916090680286e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24713134765625,0.0,0.0,9.586865053279324e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24932861328125,0.0,0.0,7.080828072503209e-05,297.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,9.586861415300518e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478942871094,0.0,0.0,0.0004547594289761,287.1543273925781,294.1499938964844,282.4032897949219,281.4702453613281,283.18524169921875,281.95611572265625,286.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360184048200153e-09,0.0009700313676148,-0.0052348626777529,0.0,0.0,0.0,-0.0059828548692166,60.0,-2.927355527877808,-0.0,-6.415541520254919e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.0955916675739e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,9.57809970714152e-05,297.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,7.074353925418109e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.578096069162712e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,0.0004543436225503,287.15252685546875,294.1499938964844,282.43218994140625,281.49560546875,283.1786499023437,281.97296142578125,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691479499451,2.2564632384813876e-09,0.000969145738054,-0.0049630748108029,0.0,0.0,0.0,-0.0059314421378076,60.0,-2.907945394515991,-0.0,-6.403813301858463e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,9.066142229130492e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.547088120598346e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,7.051448483252898e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,9.54708448261954e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0004528725694399,287.14892578125,294.1499938964844,282.4918212890625,281.54791259765625,283.1664123535156,282.0024108886719,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889530976129094e-09,0.0009660078212618,-0.0040015703998506,0.0,0.0,0.0,-0.005749536678195,60.0,-2.86174750328064,-0.0,-6.362409266102986e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24169921875,0.0,0.0,9.066142229130492e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,9.547088120598346e-05,297.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,7.051448483252898e-05,297.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,9.54708448261954e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.242431640625,0.0,0.0,0.0004528725694399,287.14892578125,294.1499938964844,282.4918212890625,281.54791259765625,283.1664123535156,282.0024108886719,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889530976129094e-09,0.0009660078212618,-0.0040015703998506,0.0,0.0,0.0,-0.005749536678195,60.0,-2.86174750328064,-0.0,-6.362409266102986e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.035471884999424e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,9.514790144748986e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,7.027593528619036e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.51478650677018e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,0.0004513405147008,287.1453552246094,294.1499938964844,282.5539855957031,281.6022644042969,283.15545654296875,282.0250244140625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.811225652694702,-0.0,-6.319430667645065e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380676269531,0.0,0.0,9.035471884999424e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,9.514790144748986e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402038574219,0.0,0.0,7.027593528619036e-05,297.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.51478650677018e-05,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,0.0004513405147008,287.1453552246094,294.1499938964844,282.5539855957031,281.6022644042969,283.15545654296875,282.0250244140625,286.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.811225652694702,-0.0,-6.319430667645065e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.017307456815617e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.495661652181298e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,7.013465074123815e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,9.49565801420249e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0004504331445787,287.141845703125,294.1499938964844,282.6185607910156,281.6585388183594,283.14581298828125,282.04150390625,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7605140209198,-0.0,-6.294044396781828e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344970703125,0.0,0.0,9.017307456815617e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,9.495661652181298e-05,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,7.013465074123815e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2334289550781,0.0,0.0,9.49565801420249e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0004504331445787,287.141845703125,294.1499938964844,282.6185607910156,281.6585388183594,283.14581298828125,282.04150390625,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7605140209198,-0.0,-6.294044396781828e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.02056199265644e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.49908935581334e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.01599710737355e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,9.499085717834532e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004505957476794,287.1383361816406,294.1499938964844,282.685546875,281.7167358398437,283.1374816894531,282.0575866699219,286.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321571740930949e-09,0.0009611496934667,-0.0025132775772362,0.0,0.0,0.0,-0.005467967595905,60.0,-2.7137129306793213,-0.0,-6.298585475406071e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,9.02056199265644e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,9.49908935581334e-05,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.01599710737355e-05,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,9.499085717834532e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0004505957476794,287.1383361816406,294.1499938964844,282.685546875,281.7167358398437,283.1374816894531,282.0575866699219,286.7642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321571740930949e-09,0.0009611496934667,-0.0025132775772362,0.0,0.0,0.0,-0.005467967595905,60.0,-2.7137129306793213,-0.0,-6.298585475406071e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,9.025140752783044e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,9.50391113292426e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,7.019557961029932e-05,297.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281188964844,0.0,0.0,9.503907494945452e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.0,0.0004508244455792,287.1365661621094,294.1499938964844,282.7199401855469,281.7465209960937,283.1338195800781,282.067138671875,286.7633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786045638397582e-09,0.0009616375318728,-0.0026627283077687,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.6915159225463867,-0.0,-6.304980360027912e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,9.025850158650428e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273254394531,0.0,0.0,9.504657646175474e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,7.020109478617087e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,9.504654735792428e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,0.0004508598940446,287.13482666015625,294.1499938964844,282.7548828125,281.7767639160156,283.1304626464844,282.07745361328125,286.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874258408819171e-09,0.0009617132600396,-0.00268584350124,0.0,0.0,0.0,-0.005500616505742,60.0,-2.668992280960083,-0.0,-6.30596943551609e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.02085448615253e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.49939712882042e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,7.016224117251113e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,9.499393490841612e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.0004506103286985,287.13134765625,294.1499938964844,282.8265380859375,281.83856201171875,283.1247253417969,282.0978698730469,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.32515964867963e-09,0.0009611806017346,-0.0025226788129657,0.0,0.0,0.0,-0.0054697473533451,60.0,-2.6208887100219727,-0.0,-6.298987642594511e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.02085448615253e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,9.49939712882042e-05,297.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.225830078125,0.0,0.0,7.016224117251113e-05,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228088378906,0.0,0.0,9.499393490841612e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,0.0004506103286985,287.13134765625,294.1499938964844,282.8265380859375,281.83856201171875,283.1247253417969,282.0978698730469,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819405108,1.32515964867963e-09,0.0009611806017346,-0.0025226788129657,0.0,0.0,0.0,-0.0054697473533451,60.0,-2.6208887100219727,-0.0,-6.298987642594511e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,9.007407788885756e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,9.485236660111696e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.005765655776486e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.48523374972865e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004499386413954,287.1278991699219,294.1499938964844,282.90045166015625,281.9020690917969,283.12030029296875,282.1164855957031,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576032354909671e-09,0.0009597481111995,-0.0020836060866713,0.0,0.0,0.0,-0.005386684089899,60.0,-2.569677352905273,-0.0,-6.280219366772144e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22027587890625,0.0,0.0,9.007407788885756e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,9.485236660111696e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.005765655776486e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21929931640625,0.0,0.0,9.48523374972865e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,0.0004499386413954,287.1278991699219,294.1499938964844,282.90045166015625,281.9020690917969,283.12030029296875,282.1164855957031,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1576032354909671e-09,0.0009597481111995,-0.0020836060866713,0.0,0.0,0.0,-0.005386684089899,60.0,-2.569677352905273,-0.0,-6.280219366772144e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.005677566165105e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.483415487920864e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.004419603617862e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.483411849942058e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0004498522321227,287.1251525878906,294.1499938964844,282.9765930175781,281.9672546386719,283.1174621582031,282.1302795410156,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006556630250997,8.316389243923084e-10,0.0006556622101925,-0.0015307292342185,0.0,0.0,0.0,-0.0037105970550328,60.0,-2.354490280151367,-0.0,-6.277804942556031e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.005677566165105e-05,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,9.483415487920864e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.004419603617862e-05,297.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,9.483411849942058e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,0.0004498522321227,287.1251525878906,294.1499938964844,282.9765930175781,281.9672546386719,283.1174621582031,282.1302795410156,286.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006556630250997,8.316389243923084e-10,0.0006556622101925,-0.0015307292342185,0.0,0.0,0.0,-0.0037105970550328,60.0,-2.354490280151367,-0.0,-6.277804942556031e-08,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,3.286484570708126e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,3.460827429080382e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,2.5561561415088363e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,3.46082633768674e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.000164166704053,287.1268005371094,294.1499938964844,283.0549011230469,282.03399658203125,283.11773681640625,282.1425170898437,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000462159543531,5.501453737011275e-10,0.0004621589905582,-0.0009841823484748,0.0,0.0,0.0,-0.0025861070025712,60.0,-1.5257604122161863,-0.0,-8.360611758462255e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193298339844,0.0,0.0,3.286484570708126e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,3.460827429080382e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213134765625,0.0,0.0,2.5561561415088363e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21826171875,0.0,0.0,3.46082633768674e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,0.000164166704053,287.1268005371094,294.1499938964844,283.0549011230469,282.03399658203125,283.11773681640625,282.1425170898437,286.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000462159543531,5.501453737011275e-10,0.0004621589905582,-0.0009841823484748,0.0,0.0,0.0,-0.0025861070025712,60.0,-1.5257604122161863,-0.0,-8.360611758462255e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,3.4494987630750984e-05,297.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,3.632489097071812e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,2.6829447961063124e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239990234375,0.0,0.0,3.6324880056781694e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,0.0001723095920169,287.135986328125,294.1499938964844,283.0948486328125,282.0679626464844,283.120849609375,282.15582275390625,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693068865686,4.6147241583582844e-10,0.0003693064209073,-0.0008439123630523,0.0,0.0,0.0,-0.0020799345802515,60.0,-1.2157726287841797,-0.0,-9.210575413476365e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,1.295650508836843e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22637939453125,0.0,0.0,1.3643827514897566e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22869873046875,0.0,0.0,1.0077287697640712e-05,297.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,1.3643822967424056e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2273864746094,0.0,0.0,6.472042150562629e-05,287.1372375488281,294.1499938964844,283.1353454589844,282.102294921875,283.1205444335937,282.1601867675781,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004575493221636,4.926750118983133e-10,0.0004575488273985,-0.0008377020130865,0.0,0.0,0.0,-0.0025284278672188,60.0,-0.9856972694396972,-0.0,-1.2994229026119795e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,3.251379166613333e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,3.423859743634239e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,2.5288518372690305e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,3.423858652240597e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0001624131109565,287.1461181640625,294.1499938964844,283.21783447265625,282.1720275878906,283.12457275390625,282.177001953125,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464377077762,4.333071401685373e-10,0.0003464372712187,-0.0007927344413474,0.0,0.0,0.0,-0.001951387268491,60.0,-0.8791727423667908,-0.0,-8.182950317348059e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,3.251379166613333e-05,297.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,3.423859743634239e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,2.5288518372690305e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,3.423858652240597e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.234619140625,0.0,0.0,0.0001624131109565,287.1461181640625,294.1499938964844,283.21783447265625,282.1720275878906,283.12457275390625,282.177001953125,286.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464377077762,4.333071401685373e-10,0.0003464372712187,-0.0007927344413474,0.0,0.0,0.0,-0.001951387268491,60.0,-0.8791727423667908,-0.0,-8.182950317348059e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,2.948304427263793e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,3.104707502643578e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.293126999575179e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,3.104706411249936e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,0.0001472739095333,287.1507263183594,294.1499938964844,283.3023986816406,282.2431640625,283.1272888183594,282.1918029785156,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123905917163,3.911596879735413e-10,0.0003123901842627,-0.0007159753004088,0.0,0.0,0.0,-0.0017598769627511,60.0,-0.8004254102706909,-0.0,-6.728516854792588e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388000488281,0.0,0.0,2.948304427263793e-05,297.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,3.104707502643578e-05,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.240966796875,0.0,0.0,2.293126999575179e-05,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2371520996094,0.0,0.0,3.104706411249936e-05,297.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,0.0001472739095333,287.1507263183594,294.1499938964844,283.3023986816406,282.2431640625,283.1272888183594,282.1918029785156,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123905917163,3.911596879735413e-10,0.0003123901842627,-0.0007159753004088,0.0,0.0,0.0,-0.0017598769627511,60.0,-0.8004254102706909,-0.0,-6.728516854792588e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,2.1555233615799807e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.269870674354024e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,1.676519059401471e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,2.2698697648593225e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001076728512998,287.1547241210937,294.1499938964844,283.3889465332031,282.315673828125,283.1298522949219,282.2060852050781,286.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296762395417,2.872668214415341e-10,0.0002296759485034,-0.000525553477928,0.0,0.0,0.0,-0.0012937008868902,60.0,-0.6503254175186157,-0.0,-3.596500652847112e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,2.1555233615799807e-05,297.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.269870674354024e-05,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,1.676519059401471e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,2.2698697648593225e-05,297.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001076728512998,287.1547241210937,294.1499938964844,283.3889465332031,282.315673828125,283.1298522949219,282.2060852050781,286.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296762395417,2.872668214415341e-10,0.0002296759485034,-0.000525553477928,0.0,0.0,0.0,-0.0012937008868902,60.0,-0.6503254175186157,-0.0,-3.596500652847112e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,1.3459798537951428e-05,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.417382009094581e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.0468737855262589e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,1.41738155434723e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,6.723447586409748e-05,287.1576538085937,294.1499938964844,283.4774475097656,282.389404296875,283.13140869140625,282.2157287597656,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409909891663,1.7694855303229668e-10,0.0001409908145433,-0.0003242100356146,0.0,0.0,0.0,-0.000794532650616,60.0,-0.4315894842147827,-0.0,-1.4023350258796086e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,1.3459798537951428e-05,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,1.417382009094581e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470397949219,0.0,0.0,1.0468737855262589e-05,297.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,1.41738155434723e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,6.723447586409748e-05,287.1576538085937,294.1499938964844,283.4774475097656,282.389404296875,283.13140869140625,282.2157287597656,286.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409909891663,1.7694855303229668e-10,0.0001409908145433,-0.0003242100356146,0.0,0.0,0.0,-0.000794532650616,60.0,-0.4315894842147827,-0.0,-1.4023350258796086e-09,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,1.0074607416754588e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,1.0609050150378607e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,7.835809810785577e-06,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,1.06090465123998e-05,297.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,5.032474655308761e-05,287.1583557128906,294.1499938964844,283.5223999023437,282.4267578125,283.1318359375,282.2184753417969,286.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073478124453,1.3426476597189207e-10,0.0001073476742021,-0.0002456368238199,0.0,0.0,0.0,-0.0006046593189239,60.0,-0.3368424475193023,-0.0,-7.856532646677291e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.581817953905556e-06,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,7.984021976881195e-06,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,5.896972652408294e-06,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24371337890625,0.0,0.0,7.98401924839709e-06,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,3.787274908972904e-05,287.1588134765625,294.1499938964844,283.5678405761719,282.4643859863281,283.132080078125,282.2201538085937,286.7435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.07864053058438e-05,1.0104324321691394e-10,8.078631071839482e-05,-0.0001848581450758,0.0,0.0,0.0,-0.0004550465964712,60.0,-0.2579496502876282,-0.0,-4.4496040185748603e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,4.648984031518921e-06,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,4.895605798083125e-06,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,3.6158785405859817e-06,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,4.895603979093721e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.322263753740117e-05,287.15924072265625,294.1499938964844,283.6600646972656,282.5404968261719,283.13232421875,282.2218933105469,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9535930884303525e-05,6.195691876209608e-11,4.953586903866381e-05,-0.00011334996816,0.0,0.0,0.0,-0.0002790216822177,60.0,-0.1508669853210449,-0.0,-1.672980087796816e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,4.648984031518921e-06,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2451171875,0.0,0.0,4.895605798083125e-06,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,3.6158785405859817e-06,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,4.895603979093721e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.322263753740117e-05,287.15924072265625,294.1499938964844,283.6600646972656,282.5404968261719,283.13232421875,282.2218933105469,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.9535930884303525e-05,6.195691876209608e-11,4.953586903866381e-05,-0.00011334996816,0.0,0.0,0.0,-0.0002790216822177,60.0,-0.1508669853210449,-0.0,-1.672980087796816e-10,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,3.241353851990425e-06,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,3.4133026929339394e-06,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,2.5210542844433803e-06,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,3.413301556065562e-06,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,1.6191232134588063e-05,287.159423828125,294.1499938964844,283.7541198730469,282.61767578125,283.1324157714844,282.22271728515625,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4537290048319846e-05,4.319742133440663e-11,3.453724639257416e-05,-7.902953802840784e-05,0.0,0.0,0.0,-0.0001945386320585,60.0,-0.0938720926642417,-0.0,-8.132564760510164e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460021972656,0.0,0.0,3.241353851990425e-06,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452392578125,0.0,0.0,3.4133026929339394e-06,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,2.5210542844433803e-06,297.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,3.413301556065562e-06,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,1.6191232134588063e-05,287.159423828125,294.1499938964844,283.7541198730469,282.61767578125,283.1324157714844,282.22271728515625,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4537290048319846e-05,4.319742133440663e-11,3.453724639257416e-05,-7.902953802840784e-05,0.0,0.0,0.0,-0.0001945386320585,60.0,-0.0938720926642417,-0.0,-8.132564760510164e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,2.141813865819131e-06,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,2.2554338556801667e-06,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,1.6658561889926204e-06,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,2.255432946185465e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,1.0698803635023069e-05,287.1595458984375,294.1499938964844,283.8499450683594,282.69586181640625,283.1324768066406,282.2231140136719,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282157402078156e-05,2.8543962332650003e-11,2.28215467359405e-05,-5.222112304181792e-05,0.0,0.0,0.0,-0.0001285473554162,60.0,-0.060703445225954,-0.0,-3.550897076376458e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
