time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117120,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,2.141813865819131e-06,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,2.2554338556801667e-06,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,1.6658561889926204e-06,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,2.255432946185465e-06,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,1.0698803635023069e-05,287.1595458984375,294.1499938964844,283.8499450683594,282.69586181640625,283.1324768066406,282.2231140136719,286.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.282157402078156e-05,2.8543962332650003e-11,2.28215467359405e-05,-5.222112304181792e-05,0.0,0.0,0.0,-0.0001285473554162,60.0,-0.060703445225954,-0.0,-3.550897076376458e-11,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,1.1157652579640851e-06,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,1.1749548320949543e-06,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,8.67817846028629e-07,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,1.1749544910344412e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,5.573478119913489e-06,287.1595458984375,294.1499938964844,283.947509765625,282.7749938964844,283.13250732421875,282.2232666015625,286.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1888878361787649e-05,1.4869938613770728e-11,1.1888862900377715e-05,-2.7204470825381577e-05,0.0,0.0,0.0,-6.696661876048893e-05,60.0,-0.0353561379015445,-0.0,-9.636521615397076e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,1.1157652579640851e-06,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,1.1749548320949543e-06,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,8.67817846028629e-07,297.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,1.1749544910344412e-06,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,5.573478119913489e-06,287.1595458984375,294.1499938964844,283.947509765625,282.7749938964844,283.13250732421875,282.2232666015625,286.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1888878361787649e-05,1.4869938613770728e-11,1.1888862900377715e-05,-2.7204470825381577e-05,0.0,0.0,0.0,-6.696661876048893e-05,60.0,-0.0353561379015445,-0.0,-9.636521615397076e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.137422244340996e-07,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,7.51605170989933e-07,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,5.551331696551642e-07,297.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,7.516048867728387e-07,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,3.565290171536617e-06,287.1595458984375,294.1499938964844,283.9969177246094,282.8149108886719,283.13250732421875,282.2232666015625,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.605229257023893e-06,9.512146278978229e-12,7.605219707329525e-06,-1.74024717125576e-05,0.0,0.0,0.0,-4.2838044464588165e-05,60.0,-0.0250225123018026,-0.0,-3.943278429480168e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,4.212820670090878e-07,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,4.436304550381465e-07,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,3.2766402568995545e-07,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,4.436302845078899e-07,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,2.104391114698956e-06,287.1595458984375,294.1499938964844,284.0467224121094,282.8550109863281,283.13250732421875,282.2232971191406,286.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.488941158342641e-06,5.614537914450102e-12,4.488935246627079e-06,-1.0271704923070502e-05,0.0,0.0,0.0,-2.528491313569248e-05,60.0,-0.0167891290038824,-0.0,-1.3737908380329069e-12,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,1.952838601937401e-07,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,2.056433743291564e-07,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483215332031,0.0,0.0,1.5188753366146557e-07,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,2.056433032748828e-07,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24688720703125,0.0,0.0,9.754833172337385e-07,287.1595153808594,294.1499938964844,284.1029968261719,282.9001770019531,283.13250732421875,282.2232971191406,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.0807769942621235e-06,2.6025267010898467e-12,2.080774265778018e-06,-4.7613202696084045e-06,0.0,0.0,0.0,-1.1720418115146458e-05,60.0,-0.0096634132787585,-0.0,-2.951938823589351e-13,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,8.63291802488675e-08,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.090881292195264e-08,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,6.714495270898625e-08,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244140625,0.0,0.0,9.090877739481584e-08,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,4.312321095767402e-07,287.1595153808594,294.1499938964844,284.1475524902344,282.93585205078125,283.13250732421875,282.2232666015625,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.1990034434275e-07,1.1505491654892341e-12,9.198992074743728e-07,-2.104921122736414e-06,0.0,0.0,0.0,-5.181529559195042e-06,60.0,-0.0054806149564683,-0.0,-5.768858155931479e-14,0.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.050000000745058,4.40823100245069e-10,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.050000000745058,4.642080886352318e-10,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.0,0.050000000745058,3.4286259942284403e-10,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.0,0.050000000745058,4.642079221017781e-10,297.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.050000000745058,2.20200258027603e-09,287.1595153808594,291.1499938964844,284.25,283.0174255371094,283.13250732421875,282.2232666015625,286.7336120605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7116999191132444e-09,5.887848412625521e-15,4.7116941459535155e-09,-1.0773906211625215e-08,0.0,0.0,0.0,-2.6542693376541138e-08,60.0,-0.0012957768049091,-0.0,-1.5041921683661881e-18,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.050000000745058,4.40823100245069e-10,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.050000000745058,4.642080886352318e-10,298.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.0,0.050000000745058,3.4286259942284403e-10,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.0,0.050000000745058,4.642079221017781e-10,297.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.050000000745058,2.20200258027603e-09,287.1595153808594,291.1499938964844,284.25,283.0174255371094,283.13250732421875,282.2232666015625,286.7336120605469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7116999191132444e-09,5.887848412625521e-15,4.7116941459535155e-09,-1.0773906211625215e-08,0.0,0.0,0.0,-2.6542693376541138e-08,60.0,-0.0012957768049091,-0.0,-1.5041921683661881e-18,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.6340212821960449,0.050000000745058,0.0408402644097805,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90203857421875,0.6340212821960449,0.050000000745058,0.0430067665874958,297.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.6340212821960449,0.050000000745058,0.0317646525800228,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.6340212821960449,0.050000000745058,0.0430067628622055,297.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9023742675781,0.6340212821960449,0.050000000745058,0.2040055692195892,286.8442687988281,291.1499938964844,284.3018493652344,283.05841064453125,292.57275390625,294.554443359375,286.8314514160156,1.0,0.1097122207283973,0.1146311983466148,0.1146311983466148,1.0,1.0,-0.4351950585842132,0.0029454408213496,0.4322496056556701,-0.129650130867958,0.0,0.0,0.0,10.185053825378418,60.0,856.5365600585938,-0.0,12.279109954833984,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.6312733888626099,0.050000000745058,0.0452363342046737,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.6312733888626099,0.050000000745058,0.0476360358297824,297.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19158935546875,0.6312733888626099,0.050000000745058,0.0351838134229183,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.6312733888626099,0.050000000745058,0.0476360358297824,297.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19158935546875,0.6312733888626099,0.050000000745058,0.2259648591279983,287.2489013671875,291.1499938964844,284.35418701171875,283.0994873046875,293.80926513671875,297.6992492675781,287.71142578125,1.0,0.1210901066660881,0.2292623966932296,0.2292623966932296,1.0,1.0,-0.4819964468479156,0.0290634706616401,0.4529329538345337,-0.1149599701166153,0.0,0.0,0.0,12.510933876037598,60.0,1765.6944580078125,-0.0,16.680479049682617,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.045681532472372,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.048104852437973,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.0355300828814506,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.048104852437973,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.2281887084245681,288.797119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8103942871094,297.802490234375,289.0809326171875,1.0,0.1405830532312393,0.4585247933864593,0.4585247933864593,1.0,1.0,-0.4867459535598755,0.1235867738723754,0.3631591796875,-0.022004609927535,0.0,0.0,0.0,20.051761627197266,60.0,1724.5941162109375,-0.0,23.18494987487793,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.045681532472372,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.048104852437973,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.0355300828814506,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.048104852437973,297.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7343444824219,0.5708349347114563,0.050000000745058,0.2281887084245681,288.797119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8103942871094,297.802490234375,289.0809326171875,1.0,0.1405830532312393,0.4585247933864593,0.4585247933864593,1.0,1.0,-0.4867459535598755,0.1235867738723754,0.3631591796875,-0.022004609927535,0.0,0.0,0.0,20.051761627197266,60.0,1724.5941162109375,-0.0,23.18494987487793,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.5490928888320923,0.050000000745058,0.0458189658820629,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.5490928888320923,0.050000000745058,0.0482495799660682,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.5490928888320923,0.050000000745058,0.0356369726359844,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.5490928888320923,0.050000000745058,0.0482495799660682,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.27447509765625,0.5490928888320923,0.050000000745058,0.2288752198219299,289.3251342773437,291.1499938964844,284.513916015625,283.2229919433594,293.3408203125,297.7757568359375,289.5653686523437,1.0,0.1489776223897934,0.5731559991836548,0.5731559991836548,1.0,1.0,-0.4882103502750397,0.1719058752059936,0.316304475069046,0.0257465355098247,0.0,0.0,0.0,23.73025131225586,60.0,1510.0311279296875,-0.0,26.33396339416504,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.5323576927185059,0.050000000745058,0.0459500923752784,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.5323576927185059,0.050000000745058,0.0483876578509807,297.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.5323576927185059,0.050000000745058,0.0357389599084854,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.5323576927185059,0.050000000745058,0.0483876578509807,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71026611328125,0.5323576927185059,0.050000000745058,0.2295302152633667,289.749267578125,291.1499938964844,284.5679931640625,283.26416015625,292.6340026855469,297.7543640136719,289.9154357910156,1.0,0.1565360277891159,0.6585248112678528,0.6585248112678528,0.9947026371955872,1.0,-0.4896075129508972,0.1941206455230713,0.2954868674278259,0.0475259236991405,0.0,0.0,0.0,27.239351272583008,60.0,1158.2298583984375,-0.0,29.36284828186035,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0461889579892158,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0486391969025135,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0359247475862503,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0486391969025135,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.2307234108448028,290.2710266113281,291.1499938964844,284.67730712890625,283.34649658203125,292.1475524902344,297.72393798828125,290.3785400390625,1.0,0.1693632304668426,0.829262375831604,0.829262375831604,0.9841079711914062,1.0,-0.4921528398990631,0.2112486660480499,0.2809041738510132,0.0639628320932388,0.0,0.0,0.0,33.628929138183594,60.0,714.8133544921875,-0.0,34.928932189941406,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0461889579892158,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0486391969025135,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0359247475862503,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.0486391969025135,297.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489624023437,0.5095805525779724,0.050000000745058,0.2307234108448028,290.2710266113281,291.1499938964844,284.67730712890625,283.34649658203125,292.1475524902344,297.72393798828125,290.3785400390625,1.0,0.1693632304668426,0.829262375831604,0.829262375831604,0.9841079711914062,1.0,-0.4921528398990631,0.2112486660480499,0.2809041738510132,0.0639628320932388,0.0,0.0,0.0,33.628929138183594,60.0,714.8133544921875,-0.0,34.928932189941406,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0463928654789924,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0488539226353168,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0360833406448364,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0488539226353168,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.2317419648170471,290.67047119140625,291.1499938964844,284.7879943847656,283.4286499023437,292.0594787597656,297.7051696777344,290.7600402832031,1.0,0.1795281320810318,1.0,1.0,0.9735133051872252,1.0,-0.4943256378173828,0.216225266456604,0.2781003713607788,0.0683932304382324,0.0,0.0,0.0,39.08209609985352,60.0,507.3470764160156,-0.0,39.72690200805664,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0463928654789924,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0488539226353168,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0360833406448364,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.0488539226353168,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.4954734146595001,0.050000000745058,0.2317419648170471,290.67047119140625,291.1499938964844,284.7879943847656,283.4286499023437,292.0594787597656,297.7051696777344,290.7600402832031,1.0,0.1795281320810318,1.0,1.0,0.9735133051872252,1.0,-0.4943256378173828,0.216225266456604,0.2781003713607788,0.0683932304382324,0.0,0.0,0.0,39.08209609985352,60.0,507.3470764160156,-0.0,39.72690200805664,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.0465616546571254,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.049031663686037,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.0362146198749542,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.049031663686037,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.2325851023197174,290.9997253417969,290.6499938964844,284.8999328613281,283.510498046875,292.0831298828125,297.694580078125,291.0723571777344,1.0,0.1874931901693344,1.0,1.0,0.9460744261741638,1.0,-0.4961242377758026,0.2175531387329101,0.2785711288452148,0.0692824497818946,0.0,0.0,0.0,43.59576416015625,48.0,388.4374694824219,-0.0,43.730377197265625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.0465616546571254,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.049031663686037,297.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.0362146198749542,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.049031663686037,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9848937988281,0.4857933223247528,0.050000000745058,0.2325851023197174,290.9997253417969,290.6499938964844,284.8999328613281,283.510498046875,292.0831298828125,297.694580078125,291.0723571777344,1.0,0.1874931901693344,1.0,1.0,0.9460744261741638,1.0,-0.4961242377758026,0.2175531387329101,0.2785711288452148,0.0692824497818946,0.0,0.0,0.0,43.59576416015625,48.0,388.4374694824219,-0.0,43.730377197265625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0466038547456264,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0490761026740074,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0362474434077739,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0490761026740074,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.2327958941459655,291.26513671875,290.1499938964844,285.012939453125,283.5918884277344,292.1143493652344,297.6895751953125,291.32257080078125,1.0,0.1889425218105316,1.0,1.0,0.9186355471611024,1.0,-0.4965742230415344,0.2183741331100464,0.278200089931488,0.0699958726763725,0.0,0.0,0.0,44.7243537902832,36.0,303.8253173828125,-0.0,44.73588943481445,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0466038547456264,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0490761026740074,297.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0362474434077739,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.0490761026740074,297.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532958984375,0.4835037887096405,0.050000000745058,0.2327958941459655,291.26513671875,290.1499938964844,285.012939453125,283.5918884277344,292.1143493652344,297.6895751953125,291.32257080078125,1.0,0.1889425218105316,1.0,1.0,0.9186355471611024,1.0,-0.4965742230415344,0.2183741331100464,0.278200089931488,0.0699958726763725,0.0,0.0,0.0,44.7243537902832,36.0,303.8253173828125,-0.0,44.73588943481445,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4847189784049988,0.050000000745058,0.046581394970417,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4847189784049988,0.050000000745058,0.0490524545311927,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4847189784049988,0.050000000745058,0.0362299755215644,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4847189784049988,0.050000000745058,0.0490524545311927,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36541748046875,0.4847189784049988,0.050000000745058,0.2326837182044983,291.3759155273437,290.1499938964844,285.0697937011719,283.63238525390625,292.1295471191406,297.6885986328125,291.4268798828125,1.0,0.1877488791942596,1.0,1.0,0.9049161076545716,1.0,-0.4963350296020508,0.2186399549245834,0.2776950597763061,0.0703193843364715,0.0,0.0,0.0,44.12387847900391,36.0,269.2451477050781,-0.0,44.20079040527344,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.4872199594974518,0.050000000745058,0.0465356558561325,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.4872199594974518,0.050000000745058,0.0490042865276336,297.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.4872199594974518,0.050000000745058,0.0361943989992141,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.4872199594974518,0.050000000745058,0.0490042865276336,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4648742675781,0.4872199594974518,0.050000000745058,0.2324552237987518,291.47418212890625,289.6499938964844,285.1268615722656,283.6727294921875,292.1416015625,297.6883850097656,291.5193786621094,1.0,0.185470849275589,1.0,1.0,0.8865072727203369,1.0,-0.4958477020263672,0.2189816683530807,0.2768660485744476,0.0707780793309211,0.0,0.0,0.0,42.900787353515625,25.0,238.52169799804688,-0.0,43.11236953735352,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.4919300973415375,0.050000000745058,0.0464523024857044,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.4919300973415375,0.050000000745058,0.0489165112376213,297.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.4919300973415375,0.050000000745058,0.03612956777215,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.4919300973415375,0.050000000745058,0.0489165112376213,297.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755920410156,0.4919300973415375,0.050000000745058,0.2320388704538345,291.58355712890625,289.6499938964844,285.2001953125,283.7240905761719,292.1532897949219,297.68896484375,291.62213134765625,1.0,0.1813716739416122,1.0,1.0,0.8629439473152161,1.0,-0.4949595928192138,0.2194451838731765,0.2755143940448761,0.0714546516537666,0.0,0.0,0.0,40.67198181152344,25.0,203.61520385742188,-0.0,41.13426971435547,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63055419921875,0.4953490793704986,0.050000000745058,0.0463948957622051,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63055419921875,0.4953490793704986,0.050000000745058,0.0488560609519481,297.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.63055419921875,0.4953490793704986,0.050000000745058,0.0360849201679229,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63055419921875,0.4953490793704986,0.050000000745058,0.0488560609519481,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.63055419921875,0.4953490793704986,0.050000000745058,0.2317521125078201,291.6378173828125,289.1499938964844,285.2415466308594,283.7528381347656,292.1583557128906,297.68963623046875,291.6730651855469,1.0,0.1785101592540741,1.0,1.0,0.8496895432472229,1.0,-0.4943479597568512,0.2197316884994506,0.2746162414550781,0.0718880295753479,0.0,0.0,0.0,39.136985778808594,25.0,186.0160980224609,-0.0,39.77592468261719,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0462824739515781,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0487376749515533,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0359974801540374,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0487376749515533,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.2311905473470688,291.7647705078125,288.6499938964844,285.3568725585937,283.8321228027344,292.16510009765625,297.6923828125,291.79205322265625,1.0,0.1731269061565399,1.0,1.0,0.8128718733787537,1.0,-0.4931498765945434,0.2210944294929504,0.272055447101593,0.0735325589776039,0.0,0.0,0.0,36.130985260009766,25.0,143.5189666748047,-0.0,37.12540817260742,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0462824739515781,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0487376749515533,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0359974801540374,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.0487376749515533,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7591247558594,0.502659261226654,0.050000000745058,0.2311905473470688,291.7647705078125,288.6499938964844,285.3568725585937,283.8321228027344,292.16510009765625,297.6923828125,291.79205322265625,1.0,0.1731269061565399,1.0,1.0,0.8128718733787537,1.0,-0.4931498765945434,0.2210944294929504,0.272055447101593,0.0735325589776039,0.0,0.0,0.0,36.130985260009766,25.0,143.5189666748047,-0.0,37.12540817260742,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0461975745856761,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0486482717096805,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0359314493834972,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0486482717096805,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.2307664602994918,291.8600769042969,288.1499938964844,285.4726257324219,283.9104309082031,292.1130676269531,297.6958923339844,291.87872314453125,1.0,0.1688270717859268,1.0,1.0,0.7517642378807068,1.0,-0.4922451972961426,0.2253467142581939,0.2668984830379486,0.0779846087098121,0.0,0.0,0.0,33.86134338378906,25.0,98.68809509277344,-0.0,35.132930755615234,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0461975745856761,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0486482717096805,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0359314493834972,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.0486482717096805,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.85601806640625,0.508904218673706,0.050000000745058,0.2307664602994918,291.8600769042969,288.1499938964844,285.4726257324219,283.9104309082031,292.1130676269531,297.6958923339844,291.87872314453125,1.0,0.1688270717859268,1.0,1.0,0.7517642378807068,1.0,-0.4922451972961426,0.2253467142581939,0.2668984830379486,0.0779846087098121,0.0,0.0,0.0,33.86134338378906,25.0,98.68809509277344,-0.0,35.132930755615234,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0461312532424926,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0485784336924552,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0358798652887344,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0485784336924552,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.230435162782669,291.9161071777344,287.6499938964844,285.5886535644531,283.9876708984375,291.984619140625,297.6996459960937,291.9239196777344,1.0,0.165385901927948,1.0,1.0,0.6906565427780151,1.0,-0.4915384650230407,0.2328939884901046,0.2586444616317749,0.0856695920228958,0.0,0.0,0.0,32.088890075683594,25.0,42.513648986816406,-0.0,33.58251190185547,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0461312532424926,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0485784336924552,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0358798652887344,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.0485784336924552,297.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9140930175781,0.5143358707427979,0.050000000745058,0.230435162782669,291.9161071777344,287.6499938964844,285.5886535644531,283.9876708984375,291.984619140625,297.6996459960937,291.9239196777344,1.0,0.165385901927948,1.0,1.0,0.6906565427780151,1.0,-0.4915384650230407,0.2328939884901046,0.2586444616317749,0.0856695920228958,0.0,0.0,0.0,32.088890075683594,25.0,42.513648986816406,-0.0,33.58251190185547,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92626953125,0.7286830544471741,0.1509279608726501,0.1112369149923324,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.92529296875,0.5299328565597534,0.050000000745058,0.048410166054964,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.92529296875,0.5299328565597534,0.050000000745058,0.0357555858790874,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.92529296875,0.5299328565597534,0.050000000745058,0.048410166054964,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.92529296875,0.5299328565597534,0.050000000745058,0.2296369969844818,291.9261169433594,287.6499938964844,285.6467590332031,284.0258483886719,291.89141845703125,297.7018127441406,291.9281311035156,1.0,0.1648790836334228,1.0,1.0,0.6601026654243469,1.0,-0.5681259632110596,0.2747670114040375,0.2933589518070221,0.1094773560762405,0.0,0.0,0.0,28.41571807861328,25.0,8.061068534851074,-0.0,37.886043548583984,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
