time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119160,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9193725585937,0.803760826587677,0.150141105055809,0.1350030750036239,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9222412109375,0.5523930788040161,0.050000000745058,0.0482249483466148,297.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9199523925781,0.7544082999229431,0.1431270688772201,0.0870424658060073,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9222412109375,0.5523930788040161,0.050000000745058,0.0482249483466148,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9222412109375,0.5523930788040161,0.050000000745058,0.2287583947181701,291.92047119140625,287.1499938964844,285.7048645019531,284.0636901855469,291.5946044921875,297.7039794921875,291.9100341796875,1.0,0.1654831320047378,1.0,1.0,0.5949636101722717,1.0,-0.6567219495773315,0.3386780619621277,0.3180438578128814,0.1557713150978088,0.0,0.0,0.0,24.49015235900879,28.0,-67.52583312988281,-0.0,43.45636749267578,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7738342285156,0.8080142140388489,0.1505994200706482,0.1358533352613449,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041381835937,0.5544527769088745,0.050000000745058,0.0482101589441299,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7747497558594,0.7942203879356384,0.1429642438888549,0.1004739701747894,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041381835937,0.5544527769088745,0.050000000745058,0.0482101589441299,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8041381835937,0.5544527769088745,0.050000000745058,0.2286882400512695,291.7825012207031,287.1499938964844,285.7936706542969,284.1208801269531,290.6253662109375,297.7046813964844,291.7174987792969,1.0,0.1668408960103988,1.0,1.0,0.4953943789005279,1.0,-0.6737522482872009,0.4081503748893738,0.2656018733978271,0.2221767455339431,0.0,0.0,0.0,24.28573036193848,28.0,-360.4342651367188,-0.0,45.22930908203125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67919921875,0.8072848320007324,0.1510670781135559,0.1361630409955978,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.5533463358879089,0.050000000745058,0.0482179559767246,297.7237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.680419921875,0.7931322455406189,0.143092930316925,0.1005720943212509,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.5533463358879089,0.050000000745058,0.0482179559767246,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206115722656,0.5533463358879089,0.050000000745058,0.2287252247333526,291.6907958984375,286.6499938964844,285.821044921875,284.1383361816406,290.22515869140625,297.7043151855469,291.60650634765625,1.0,0.1673381626605987,1.0,1.0,0.4646854400634765,1.0,-0.6743048429489136,0.4328891038894653,0.241415724158287,0.2467345148324966,0.0,0.0,0.0,24.49197196960449,25.0,-482.3684997558594,-0.0,45.537540435791016,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.8647708892822266,0.1566018015146255,0.0828549563884735,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.7105157375335693,0.050000000745058,0.047617744654417,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697509765625,0.8647708892822266,0.14600270986557,0.0644427463412284,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.7105157375335693,0.050000000745058,0.047617744654417,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84552001953125,0.9521140456199646,0.1339772790670395,0.5406136512756348,290.8324584960937,286.1499938964844,285.9370422363281,284.2115478515625,288.469970703125,297.673095703125,290.66461181640625,1.0,0.1733535379171371,1.0,1.0,0.3344072699546814,1.0,-0.939710795879364,0.7452073693275452,0.1945034265518188,0.509020209312439,0.0,0.0,0.0,12.062301635742188,45.0,-1252.5968017578125,-0.0,66.5257797241211,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8700256347656,0.8647708892822266,0.1566018015146255,0.0828549563884735,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.7105157375335693,0.050000000745058,0.047617744654417,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8697509765625,0.8647708892822266,0.14600270986557,0.0644427463412284,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9599304199219,0.7105157375335693,0.050000000745058,0.047617744654417,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84552001953125,0.9521140456199646,0.1339772790670395,0.5406136512756348,290.8324584960937,286.1499938964844,285.9370422363281,284.2115478515625,288.469970703125,297.673095703125,290.66461181640625,1.0,0.1733535379171371,1.0,1.0,0.3344072699546814,1.0,-0.939710795879364,0.7452073693275452,0.1945034265518188,0.509020209312439,0.0,0.0,0.0,12.062301635742188,45.0,-1252.5968017578125,-0.0,66.5257797241211,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9880676269531,0.8699371218681335,0.1624530702829361,0.0859975963830947,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0874938964844,0.7057614922523499,0.050000000745058,0.0476249083876609,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9880676269531,0.8699371218681335,0.1498926728963852,0.0668870210647583,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0874938964844,0.7057614922523499,0.050000000745058,0.0476249083876609,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9601745605469,0.9694870114326476,0.1319056898355484,0.5807337760925293,289.9493103027344,286.1499938964844,286.0174560546875,284.261474609375,287.4820556640625,297.6067810058594,289.7923583984375,1.0,0.1831226795911789,1.0,1.0,0.2486976683139801,1.0,-0.9946829080581664,0.8745017647743225,0.1201811209321022,0.6274965405464172,0.0,0.0,0.0,12.917194366455078,45.0,-1548.1383056640625,-0.0,77.91978454589844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5980834960937,0.8816566467285156,0.1640664935111999,0.0934501364827156,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.6950485706329346,0.050000000745058,0.0476427003741264,297.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5980834960937,0.8816566467285156,0.150983452796936,0.0726834386587143,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.6950485706329346,0.050000000745058,0.0476427003741264,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5719299316406,0.9618276357650756,0.1305574625730514,0.5924404859542847,289.56158447265625,286.1499938964844,286.0527038574219,284.2831726074219,287.1694030761719,297.5831298828125,289.4120788574219,1.0,0.1886914819478988,1.0,1.0,0.2110404372215271,1.0,-1.0238001346588137,0.929134964942932,0.0946651920676231,0.6767062544822693,0.0,0.0,0.0,13.739815711975098,65.0,-1599.326416015625,-0.0,85.14948272705078,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3915710449219,0.9122601747512816,0.1597101688385009,0.1462994068861007,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52215576171875,0.6189385652542114,0.050000000745058,0.0478606484830379,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.400390625,0.8830875754356384,0.1462027430534362,0.1036598458886146,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52215576171875,0.6189385652542114,0.050000000745058,0.0478606484830379,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4074401855469,0.8407036662101746,0.1259789317846298,0.5734519362449646,288.3910827636719,286.1499938964844,286.1673583984375,284.3527526855469,286.25439453125,297.5558166503906,288.26318359375,1.0,0.2108816057443618,1.0,1.0,0.0882473587989807,1.0,-1.1030969619750977,1.0971574783325195,0.0059394356794655,0.8302361369132996,0.0,0.0,0.0,20.338417053222656,65.0,-1590.94482421875,-0.0,114.7116928100586,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3862609863281,0.9108195304870604,0.1596590131521225,0.1462639272212982,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.516845703125,0.6181531548500061,0.050000000745058,0.0478641241788864,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.8818333745002747,0.1461740583181381,0.1036414727568626,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.516845703125,0.6181531548500061,0.050000000745058,0.0478641241788864,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.8396098613739014,0.1259561777114868,0.5733705163002014,288.3857727050781,286.1499938964844,286.1679077148437,284.3530578613281,286.2521057128906,297.5553283691406,288.2579345703125,1.0,0.2109854817390442,1.0,1.0,0.087673582136631,1.0,-1.1029222011566162,1.097188949584961,0.0057332180440425,0.8300639986991882,0.0,0.0,0.0,20.42019271850586,53.0,-1590.505859375,-0.0,114.8250732421875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.87921142578125,0.8372079730033875,0.154926136136055,0.1420270949602127,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.5697190761566162,0.050000000745058,0.0481087192893028,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8831787109375,0.8159816861152649,0.1433440893888473,0.1017450839281082,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98504638671875,0.5697190761566162,0.050000000745058,0.0481087192893028,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.7762301564216614,0.1235399022698402,0.5638126134872437,287.8782043457031,286.1499938964844,286.2252502441406,284.3873596191406,286.2201538085937,297.49884033203125,287.7880859375,1.0,0.2174283415079116,1.0,1.0,0.0259901620447635,1.0,-1.0846740007400513,1.0846408605575562,3.318751623737626e-05,0.8206643462181091,0.0,0.0,0.0,26.364953994750977,53.0,-1383.5870361328125,-0.0,121.4326171875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.8010129928588867,0.151567280292511,0.1385726779699325,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62017822265625,0.5444391369819641,0.050000000745058,0.0482822880148887,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.7809117436408997,0.1410362422466278,0.1000759229063987,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62017822265625,0.5444391369819641,0.050000000745058,0.0482822880148887,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605773925781,0.7436423301696777,0.1212706044316291,0.5540667772293091,287.5520935058594,286.1499938964844,286.2824401855469,284.421142578125,286.276611328125,297.4466247558594,287.4916076660156,1.0,0.2216394394636154,1.0,1.0,0.0207921285182237,1.0,-1.0672415494918823,1.0672290325164795,1.2478575627028476e-05,0.8065712451934814,0.0,0.0,0.0,30.5280704498291,41.0,-1086.800048828125,-0.0,124.75817108154295,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2376708984375,0.7730893492698669,0.1485792100429535,0.1353746354579925,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801818847656,0.5274462699890137,0.050000000745058,0.0484317280352115,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.7555153965950012,0.1386265456676483,0.0982443466782569,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2801818847656,0.5274462699890137,0.050000000745058,0.0484317280352115,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427978515625,0.7200956344604492,0.1184872090816497,0.5413656234741211,287.2369384765625,286.1499938964844,286.36444091796875,284.4689636230469,286.3584289550781,297.400146484375,287.1952514648437,1.0,0.2243500351905822,1.0,1.0,0.013306962326169,1.0,-1.0463157892227173,1.0463106632232666,5.167084054846782e-06,0.7896155118942261,0.0,0.0,0.0,34.0380744934082,41.0,-743.8703002929688,-0.0,125.92267608642578,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1416931152344,0.7814821004867554,0.1478778421878814,0.1344645172357559,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.16650390625,0.6384370923042297,0.1054681465029716,0.0773223116993904,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1430358886719,0.7635514736175537,0.1379656046628952,0.0976249799132347,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1793212890625,0.5354397296905518,0.050000000745058,0.0483571775257587,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1464233398437,0.7267593741416931,0.1175982728600502,0.5365355014801025,287.1405944824219,286.25,286.39617919921875,284.4872741699219,286.3902893066406,297.3865051269531,287.1029663085937,1.0,0.2251559495925903,1.0,1.0,0.0103960642591118,1.0,-1.0732158422470093,1.0732120275497437,3.826623924396699e-06,0.8107303977012634,0.0,0.0,0.0,32.48881912231445,44.0,-644.4368286132812,-0.0,129.82554626464844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7646054029464722,0.1465374678373336,0.1329408437013626,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.6731217503547668,0.0978217050433158,0.0954311415553093,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.7472378611564636,0.1363151669502258,0.0963476002216339,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.5244635343551636,0.050000000745058,0.0484616756439209,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.7090365886688232,0.1149467974901199,0.5241549015045166,286.8934020996094,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.32666015625,286.87506103515625,1.0,0.2297555953264236,1.0,1.0,0.0,1.0,-1.0769071578979492,1.0769060850143433,1.0855075061044772e-06,0.8143501877784729,0.0,0.0,0.0,35.19680404663086,32.0,-357.2030944824219,-0.0,135.71458435058594,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941650390625,0.7646054029464722,0.1465374678373336,0.1329408437013626,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.898681640625,0.6731217503547668,0.0978217050433158,0.0954311415553093,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948669433594,0.7472378611564636,0.1363151669502258,0.0963476002216339,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142150878906,0.5244635343551636,0.050000000745058,0.0484616756439209,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.7090365886688232,0.1149467974901199,0.5241549015045166,286.8934020996094,286.3500061035156,286.50897216796875,284.5513610839844,286.503173828125,297.32666015625,286.87506103515625,1.0,0.2297555953264236,1.0,1.0,0.0,1.0,-1.0769071578979492,1.0769060850143433,1.0855075061044772e-06,0.8143501877784729,0.0,0.0,0.0,35.19680404663086,32.0,-357.2030944824219,-0.0,135.71458435058594,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829895019531,0.7610090970993042,0.1465853005647659,0.1327215284109115,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6567236185073853,0.0927988663315773,0.0900007039308548,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7427178621292114,0.135599285364151,0.095711849629879,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914733886719,0.5219623446464539,0.050000000745058,0.0484881661832332,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.7016169428825378,0.113122820854187,0.5151628255844116,286.78271484375,286.45001220703125,286.62066650390625,284.6132507324219,286.61480712890625,297.29803466796875,286.7752685546875,1.0,0.2278015315532684,1.0,1.0,0.0,1.0,-1.058598875999451,1.0585979223251345,1.0122838602910631e-06,0.7995101809501648,0.0,0.0,0.0,35.6257209777832,25.0,-166.7318572998047,-0.0,131.8208770751953,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829895019531,0.7610090970993042,0.1465853005647659,0.1327215284109115,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7852478027344,0.6567236185073853,0.0927988663315773,0.0900007039308548,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832946777344,0.7427178621292114,0.135599285364151,0.095711849629879,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914733886719,0.5219623446464539,0.050000000745058,0.0484881661832332,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.7016169428825378,0.113122820854187,0.5151628255844116,286.78271484375,286.45001220703125,286.62066650390625,284.6132507324219,286.61480712890625,297.29803466796875,286.7752685546875,1.0,0.2278015315532684,1.0,1.0,0.0,1.0,-1.058598875999451,1.0585979223251345,1.0122838602910631e-06,0.7995101809501648,0.0,0.0,0.0,35.6257209777832,25.0,-166.7318572998047,-0.0,131.8208770751953,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.7711846828460693,0.1475708335638046,0.1333494782447815,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.6566796898841858,0.0900709927082061,0.0868778526782989,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504272460937,0.7505689263343811,0.1355559974908828,0.0955224856734275,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.5290316343307495,0.050000000745058,0.0484162680804729,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.7073354125022888,0.1119781658053398,0.5089725852012634,286.7503967285156,286.54998779296875,286.7310791015625,284.6728515625,286.7252197265625,297.2808532714844,286.7501525878906,1.0,0.2235096246004104,1.0,1.0,0.0,1.0,-1.0478583574295044,1.047857403755188,9.957213933375897e-07,0.7907903790473938,0.0,0.0,0.0,33.664886474609375,25.0,-47.86880111694336,-0.0,125.6367416381836,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.7711846828460693,0.1475708335638046,0.1333494782447815,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507019042969,0.6566796898841858,0.0900709927082061,0.0868778526782989,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504272460937,0.7505689263343811,0.1355559974908828,0.0955224856734275,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.5290316343307495,0.050000000745058,0.0484162680804729,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.7073354125022888,0.1119781658053398,0.5089725852012634,286.7503967285156,286.54998779296875,286.7310791015625,284.6728515625,286.7252197265625,297.2808532714844,286.7501525878906,1.0,0.2235096246004104,1.0,1.0,0.0,1.0,-1.0478583574295044,1.047857403755188,9.957213933375897e-07,0.7907903790473938,0.0,0.0,0.0,33.664886474609375,25.0,-47.86880111694336,-0.0,125.6367416381836,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544860839844,0.7772796750068665,0.1483107209205627,0.1339091509580612,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75396728515625,0.6584230661392212,0.0892373025417327,0.085902988910675,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7544250488281,0.755318284034729,0.1357128769159317,0.09556595236063,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7532043457031,0.5329833626747131,0.050000000745058,0.0483792535960674,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.7109885215759277,0.1116033867001533,0.5068336129188538,286.7545471191406,286.54998779296875,286.7857666015625,284.7017517089844,286.7799377441406,297.2767639160156,286.7569274902344,1.0,0.2217599600553512,1.0,1.0,0.0,1.0,-1.0447993278503418,1.0447983741760254,9.910331755236257e-07,0.7883017659187317,0.0,0.0,0.0,32.687896728515625,25.0,-6.363319873809815,-0.0,123.15226745605467,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76873779296875,0.7834137082099915,0.1491777449846267,0.134598508477211,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7674865722656,0.66059410572052,0.0886382535099983,0.085192896425724,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685546875,0.7600601315498352,0.1359590739011764,0.0956820175051689,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.765380859375,0.5367597341537476,0.050000000745058,0.0483457408845424,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680969238281,0.7144943475723267,0.1113337054848671,0.5052286386489868,286.7688293457031,286.6499938964844,286.8400573730469,284.73004150390625,286.8342590332031,297.2747802734375,286.7732849121094,1.0,0.220207005739212,1.0,1.0,0.0,1.0,-1.0429463386535645,1.042945384979248,9.881990763460635e-07,0.7867926955223083,0.0,0.0,0.0,31.815258026123047,25.0,26.399438858032227,-0.0,121.15558624267578,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.7961437702178955,0.1512167751789093,0.1362800598144531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.6661205887794495,0.0879153087735176,0.0843041315674781,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.7699087858200073,0.1366542726755142,0.0960760191082954,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.5442018508911133,0.050000000745058,0.0482843443751335,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.7215408086776733,0.1110421270132064,0.503264844417572,286.8197937011719,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2752685546875,286.8273010253906,1.0,0.2176584899425506,1.0,1.0,0.0,1.0,-1.0419390201568604,1.0419379472732544,9.866541859082645e-07,0.7859635353088379,0.0,0.0,0.0,30.2474308013916,25.0,72.67552947998047,-0.0,118.13475799560548,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.7961437702178955,0.1512167751789093,0.1362800598144531,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.6661205887794495,0.0879153087735176,0.0843041315674781,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8193664550781,0.7699087858200073,0.1366542726755142,0.0960760191082954,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81329345703125,0.5442018508911133,0.050000000745058,0.0482843443751335,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81854248046875,0.7215408086776733,0.1110421270132064,0.503264844417572,286.8197937011719,286.75,286.9474792480469,284.7847595214844,286.9417724609375,297.2752685546875,286.8273010253906,1.0,0.2176584899425506,1.0,1.0,0.0,1.0,-1.0419390201568604,1.0419379472732544,9.866541859082645e-07,0.7859635353088379,0.0,0.0,0.0,30.2474308013916,25.0,72.67552947998047,-0.0,118.13475799560548,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8089463114738464,0.1535807698965072,0.1382817924022674,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.6724457144737244,0.0875972211360931,0.0838667228817939,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.7798573970794678,0.1375448405742645,0.0966274812817573,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.5512762069702148,0.050000000745058,0.0482308827340602,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.7284645438194275,0.1109972670674324,0.5025560855865479,286.8913269042969,286.8500061035156,287.0531616210937,284.8368225097656,287.04754638671875,297.27978515625,286.9006652832031,1.0,0.2157589346170425,1.0,1.0,0.0,1.0,-1.0435627698898315,1.0435618162155151,9.891224408420385e-07,0.7872684001922607,0.0,0.0,0.0,28.91444969177246,25.0,101.1417999267578,-0.0,116.15380096435548,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8089463114738464,0.1535807698965072,0.1382817924022674,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88818359375,0.6724457144737244,0.0875972211360931,0.0838667228817939,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.7798573970794678,0.1375448405742645,0.0966274812817573,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.5512762069702148,0.050000000745058,0.0482308827340602,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.7284645438194275,0.1109972670674324,0.5025560855865479,286.8913269042969,286.8500061035156,287.0531616210937,284.8368225097656,287.04754638671875,297.27978515625,286.9006652832031,1.0,0.2157589346170425,1.0,1.0,0.0,1.0,-1.0435627698898315,1.0435618162155151,9.891224408420385e-07,0.7872684001922607,0.0,0.0,0.0,28.91444969177246,25.0,101.1417999267578,-0.0,116.15380096435548,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.8208453059196472,0.1562156826257705,0.1405406296253204,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.6789888143539429,0.0875236541032791,0.0837001353502273,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.7895677089691162,0.1385676264762878,0.0972867906093597,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.5578208565711975,0.050000000745058,0.048185009509325,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.7351720333099365,0.1111242547631263,0.5027318596839905,286.9754333496094,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.2869873046875,286.9858703613281,1.0,0.2144036293029785,1.0,1.0,0.0,1.0,-1.047020673751831,1.0470197200775146,9.944012617779665e-07,0.7900602221488953,0.0,0.0,0.0,27.79745101928711,25.0,118.19469451904295,-0.0,114.98045349121094,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.8208453059196472,0.1562156826257705,0.1405406296253204,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.6789888143539429,0.0875236541032791,0.0837001353502273,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.7895677089691162,0.1385676264762878,0.0972867906093597,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.5578208565711975,0.050000000745058,0.048185009509325,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.7351720333099365,0.1111242547631263,0.5027318596839905,286.9754333496094,286.95001220703125,287.15692138671875,284.8861999511719,287.1514587402344,297.2869873046875,286.9858703613281,1.0,0.2144036293029785,1.0,1.0,0.0,1.0,-1.047020673751831,1.0470197200775146,9.944012617779665e-07,0.7900602221488953,0.0,0.0,0.0,27.79745101928711,25.0,118.19469451904295,-0.0,114.98045349121094,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.8323156237602234,0.1591837257146835,0.14308762550354,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.6854773759841919,0.0876100808382034,0.0837080180644989,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.7988808751106262,0.1396826803684234,0.0980214923620224,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565185546875,0.5638071298599243,0.050000000745058,0.0481456518173217,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.7416548728942871,0.1113712638616561,0.5035291314125061,287.0668334960937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.2970886230469,287.0778503417969,1.0,0.2135019302368164,1.0,1.0,0.0,1.0,-1.0518783330917358,1.0518773794174194,1.001850250759162e-06,0.7939855456352234,0.0,0.0,0.0,26.863794326782227,25.0,127.9385757446289,-0.0,114.45438385009766,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0669250488281,0.8323156237602234,0.1591837257146835,0.14308762550354,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06298828125,0.6854773759841919,0.0876100808382034,0.0837080180644989,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.7988808751106262,0.1396826803684234,0.0980214923620224,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565185546875,0.5638071298599243,0.050000000745058,0.0481456518173217,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0648498535156,0.7416548728942871,0.1113712638616561,0.5035291314125061,287.0668334960937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533264160156,297.2970886230469,287.0778503417969,1.0,0.2135019302368164,1.0,1.0,0.0,1.0,-1.0518783330917358,1.0518773794174194,1.001850250759162e-06,0.7939855456352234,0.0,0.0,0.0,26.863794326782227,25.0,127.9385757446289,-0.0,114.45438385009766,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1142883300781,0.8380425572395325,0.1607731431722641,0.1444684714078903,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102600097656,0.6886509656906128,0.0876971632242202,0.083759881556034,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8033549189567566,0.1402652561664581,0.0984099134802818,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.566589891910553,0.050000000745058,0.0481281168758869,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.7448062896728516,0.1115288361907005,0.504104495048523,287.1141662597656,287.04998779296875,287.3087158203125,284.95489501953125,287.3034362792969,297.302978515625,287.1253356933594,1.0,0.2131978422403335,1.0,1.0,0.0,1.0,-1.0547335147857666,1.0547324419021606,1.0062459523396685e-06,0.7962934970855713,0.0,0.0,0.0,26.456844329833984,25.0,130.91494750976562,-0.0,114.39641571044922,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.16229248046875,0.8437676429748535,0.16241554915905,0.145902931690216,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1581726074219,0.6917518973350525,0.0878071039915084,0.0838367566466331,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615600585937,0.8076685070991516,0.1408603638410568,0.0988090559840202,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.5692285895347595,0.050000000745058,0.0481118969619274,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1600952148437,0.7478871941566467,0.1117046475410461,0.5047748684883118,287.1621398925781,287.1499938964844,287.3581848144531,284.976318359375,287.3529968261719,297.3088073730469,287.17340087890625,1.0,0.2129795551300048,1.0,1.0,0.0,1.0,-1.057811617851257,1.0578105449676514,1.010999199024809e-06,0.7987818717956543,0.0,0.0,0.0,26.08628463745117,25.0,132.95603942871094,-0.0,114.45545196533205,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23980712890625,0.8529326915740967,0.1651392132043838,0.148291066288948,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.235595703125,0.6965460181236267,0.0880221799015998,0.0840024054050445,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.239013671875,0.8140547871589661,0.1418331116437912,0.099465362727642,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.5731651782989502,0.050000000745058,0.048088401556015,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375183105469,0.7526741027832031,0.1120223924517631,0.5060239434242249,287.2395935058594,287.1499938964844,287.4361267089844,285.009033203125,287.4310302734375,297.31353759765625,287.2508544921875,1.0,0.2127891182899475,1.0,1.0,0.0,1.0,-1.063135266304016,1.0631343126296997,1.019254682432802e-06,0.8030856251716614,0.0,0.0,0.0,25.560941696166992,25.0,134.71463012695312,-0.0,114.76551055908205,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.8552274107933044,0.1658370643854141,0.148904338479042,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550048828125,0.6977131366729736,0.0880825445055961,0.0840509012341499,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2584228515625,0.815568745136261,0.1420796066522598,0.0996322780847549,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481689453125,0.5740988254547119,0.050000000745058,0.0480829440057277,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2569274902344,0.7538468837738037,0.1121083498001098,0.5063689351081848,287.2590026855469,287.25,287.4553527832031,285.01690673828125,287.4503173828125,297.3146667480469,287.270263671875,1.0,0.2127692848443985,1.0,1.0,0.0,1.0,-1.0645374059677124,1.064536452293396,1.0214361054750043e-06,0.8042190670967102,0.0,0.0,0.0,25.44118309020996,25.0,134.92025756835938,-0.0,114.88098907470705,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
