time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121140,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.8667047619819641,0.169423907995224,0.1520620733499527,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.7033520340919495,0.088419072329998,0.0843304693698883,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.8227548599243164,0.1433281004428863,0.100480817258358,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451232910156,0.5784758925437927,0.050000000745058,0.0480579286813735,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3538818359375,0.7595588564872742,0.112570509314537,0.5082627534866333,287.35595703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451354980469,297.32061767578125,287.3670959472656,1.0,0.212820291519165,1.0,1.0,0.0,1.0,-1.0719244480133057,1.0719233751296997,1.0329794122299063e-06,0.8101901412010193,0.0,0.0,0.0,24.905014038085938,25.0,134.85899353027344,-0.0,115.66462707519533,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.8667047619819641,0.169423907995224,0.1520620733499527,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.7033520340919495,0.088419072329998,0.0843304693698883,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3554077148437,0.8227548599243164,0.1433281004428863,0.100480817258358,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451232910156,0.5784758925437927,0.050000000745058,0.0480579286813735,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3538818359375,0.7595588564872742,0.112570509314537,0.5082627534866333,287.35595703125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451354980469,297.32061767578125,287.3670959472656,1.0,0.212820291519165,1.0,1.0,0.0,1.0,-1.0719244480133057,1.0719233751296997,1.0329794122299063e-06,0.8101901412010193,0.0,0.0,0.0,24.905014038085938,25.0,134.85899353027344,-0.0,115.66462707519533,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.8781538605690002,0.1731622517108917,0.1553615033626556,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.7086707949638367,0.08880465477705,0.08466237783432,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.8294512629508972,0.1445963680744171,0.1013471409678459,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.5824098587036133,0.050000000745058,0.0480361878871917,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.765017032623291,0.1130757480859756,0.510380744934082,287.4521484375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3269958496094,287.4631042480469,1.0,0.2130883783102035,1.0,1.0,0.0,1.0,-1.079838752746582,1.079837679862976,1.0454396033310331e-06,0.81658536195755,0.0,0.0,0.0,24.45952606201172,25.0,133.8656463623047,-0.0,116.74836730957033,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.8781538605690002,0.1731622517108917,0.1553615033626556,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481811523437,0.7086707949638367,0.08880465477705,0.08466237783432,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515991210937,0.8294512629508972,0.1445963680744171,0.1013471409678459,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4413452148437,0.5824098587036133,0.050000000745058,0.0480361878871917,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4500732421875,0.765017032623291,0.1130757480859756,0.510380744934082,287.4521484375,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3269958496094,287.4631042480469,1.0,0.2130883783102035,1.0,1.0,0.0,1.0,-1.079838752746582,1.079837679862976,1.0454396033310331e-06,0.81658536195755,0.0,0.0,0.0,24.45952606201172,25.0,133.8656463623047,-0.0,116.74836730957033,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.8895219564437866,0.1770379245281219,0.1587893664836883,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438842773437,0.7135584354400635,0.0892297849059104,0.0850363969802856,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473022460937,0.835799515247345,0.1458772271871566,0.1022252887487411,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.585961639881134,0.050000000745058,0.0480171293020248,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457763671875,0.7702373266220093,0.1136147230863571,0.5126712322235107,287.5478515625,287.54998779296875,287.7366638183594,285.120361328125,287.7318725585937,297.3335876464844,287.5586853027344,1.0,0.2135356962680816,1.0,1.0,0.0,1.0,-1.0881822109222412,1.0881811380386353,1.0586783218968776e-06,0.8233229517936707,0.0,0.0,0.0,24.08824157714844,25.0,133.10562133789062,-0.0,118.08503723144533,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.8895219564437866,0.1770379245281219,0.1587893664836883,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5438842773437,0.7135584354400635,0.0892297849059104,0.0850363969802856,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473022460937,0.835799515247345,0.1458772271871566,0.1022252887487411,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5370483398437,0.585961639881134,0.050000000745058,0.0480171293020248,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457763671875,0.7702373266220093,0.1136147230863571,0.5126712322235107,287.5478515625,287.54998779296875,287.7366638183594,285.120361328125,287.7318725585937,297.3335876464844,287.5586853027344,1.0,0.2135356962680816,1.0,1.0,0.0,1.0,-1.0881822109222412,1.0881811380386353,1.0586783218968776e-06,0.8233229517936707,0.0,0.0,0.0,24.08824157714844,25.0,133.10562133789062,-0.0,118.08503723144533,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.59600830078125,0.895159125328064,0.1790251433849334,0.1605487465858459,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5916442871094,0.7158380746841431,0.0894554331898689,0.0852371007204055,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.8388717770576477,0.1465213149785995,0.1026677042245864,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.58477783203125,0.5876112580299377,0.050000000745058,0.0480084456503391,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.593505859375,0.7727656364440918,0.113895408809185,0.5138725638389587,287.5955810546875,287.54998779296875,287.7833251953125,285.1351318359375,287.778564453125,297.33697509765625,287.6063537597656,1.0,0.2138178944587707,1.0,1.0,0.0,1.0,-1.0924973487854004,1.0924962759017944,1.0655666073944303e-06,0.8268054127693176,0.0,0.0,0.0,23.92633056640625,25.0,132.8253631591797,-0.0,118.8383331298828,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.9007629156112672,0.1810444444417953,0.1623376160860061,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6393127441406,0.7180354595184326,0.0896891951560974,0.0854461193084716,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427307128906,0.8418917059898376,0.1471676081418991,0.1031120494008064,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324462890625,0.5891888737678528,0.050000000745058,0.0480002425611019,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.7752478122711182,0.1141829788684845,0.5151079297065735,287.6432800292969,287.6499938964844,287.8299865722656,285.1492919921875,287.82525634765625,297.34039306640625,287.65399169921875,1.0,0.2141346037387848,1.0,1.0,0.0,1.0,-1.096901535987854,1.096900463104248,1.0726262189564295e-06,0.8303582668304443,0.0,0.0,0.0,23.777908325195312,25.0,132.5982208251953,-0.0,119.64331817626952,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.9123504161834716,0.1851776689291,0.1660014688968658,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73455810546875,0.7222484946250916,0.0901798158884048,0.085887610912323,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.8478137254714966,0.1484667509794235,0.1040061712265014,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.5921611189842224,0.050000000745058,0.0479850396513938,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364196777344,0.7801000475883484,0.1147777661681175,0.517673909664154,287.7384948730469,287.75,287.92333984375,285.1757202148437,287.9186096191406,297.34735107421875,287.7491149902344,1.0,0.2148604691028595,1.0,1.0,0.0,1.0,-1.105963945388794,1.1059627532958984,1.0872465736611048e-06,0.8376656770706177,0.0,0.0,0.0,23.51565170288086,25.0,132.27000427246094,-0.0,121.39682006835938,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.739013671875,0.9123504161834716,0.1851776689291,0.1660014688968658,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73455810546875,0.7222484946250916,0.0901798158884048,0.085887610912323,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.73797607421875,0.8478137254714966,0.1484667509794235,0.1040061712265014,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276611328125,0.5921611189842224,0.050000000745058,0.0479850396513938,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364196777344,0.7801000475883484,0.1147777661681175,0.517673909664154,287.7384948730469,287.75,287.92333984375,285.1757202148437,287.9186096191406,297.34735107421875,287.7491149902344,1.0,0.2148604691028595,1.0,1.0,0.0,1.0,-1.105963945388794,1.1059627532958984,1.0872465736611048e-06,0.8376656770706177,0.0,0.0,0.0,23.51565170288086,25.0,132.27000427246094,-0.0,121.39682006835938,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83416748046875,0.9247666001319884,0.1894718557596206,0.1697917133569717,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.7263168096542358,0.0907020047307014,0.0863595455884933,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.8536440134048462,0.149776816368103,0.1049079671502113,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8227233886719,0.5949459671974182,0.050000000745058,0.0479710809886455,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7848539352416992,0.1153982728719711,0.5203614830970764,287.8336181640625,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3546142578125,287.8441162109375,1.0,0.2156962901353836,1.0,1.0,0.0,1.0,-1.1153711080551147,1.1153699159622192,1.1025589401469915e-06,0.8452478647232056,0.0,0.0,0.0,23.29061508178711,25.0,132.0673828125,-0.0,123.33094787597656,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83416748046875,0.9247666001319884,0.1894718557596206,0.1697917133569717,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.7263168096542358,0.0907020047307014,0.0863595455884933,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.8536440134048462,0.149776816368103,0.1049079671502113,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8227233886719,0.5949459671974182,0.050000000745058,0.0479710809886455,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315124511719,0.7848539352416992,0.1153982728719711,0.5203614830970764,287.8336181640625,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3546142578125,287.8441162109375,1.0,0.2156962901353836,1.0,1.0,0.0,1.0,-1.1153711080551147,1.1153699159622192,1.1025589401469915e-06,0.8452478647232056,0.0,0.0,0.0,23.29061508178711,25.0,132.0673828125,-0.0,123.33094787597656,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.9377883672714232,0.1940490454435348,0.1738225817680359,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247131347656,0.7304537892341614,0.0912658870220184,0.0868683829903602,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.859588623046875,0.1511061787605285,0.1058224514126777,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.917724609375,0.597700834274292,0.050000000745058,0.0479575358331203,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92657470703125,0.7896924018859863,0.1160475462675094,0.5231751799583435,287.9286499023437,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.3624572753906,287.9390563964844,1.0,0.2166322469711303,1.0,1.0,0.0,1.0,-1.1252784729003906,1.125277400016785,1.118831391977437e-06,0.8532239198684692,0.0,0.0,0.0,23.083873748779297,25.0,131.95590209960938,-0.0,125.45460510253906,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.9377883672714232,0.1940490454435348,0.1738225817680359,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247131347656,0.7304537892341614,0.0912658870220184,0.0868683829903602,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9281311035156,0.859588623046875,0.1511061787605285,0.1058224514126777,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.917724609375,0.597700834274292,0.050000000745058,0.0479575358331203,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.92657470703125,0.7896924018859863,0.1160475462675094,0.5231751799583435,287.9286499023437,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.3624572753906,287.9390563964844,1.0,0.2166322469711303,1.0,1.0,0.0,1.0,-1.1252784729003906,1.125277400016785,1.118831391977437e-06,0.8532239198684692,0.0,0.0,0.0,23.083873748779297,25.0,131.95590209960938,-0.0,125.45460510253906,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.950758457183838,0.1988017559051513,0.1780370771884918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.019775390625,0.7347147464752197,0.0918786823749542,0.0874233022332191,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.8656488060951233,0.1524518728256225,0.1067492812871933,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126953125,0.6004279851913452,0.050000000745058,0.0479443706572055,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215759277344,0.7946174740791321,0.1167268380522728,0.526125431060791,288.0236511230469,288.04998779296875,288.2033386230469,285.2417907714844,288.19873046875,297.3700866699219,288.03399658203125,1.0,0.2176604866981506,1.0,1.0,0.0,1.0,-1.1356408596038818,1.1356396675109863,1.1360024245732347e-06,0.8615438938140869,0.0,0.0,0.0,22.89399147033692,25.0,131.90475463867188,-0.0,127.75969696044922,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.950758457183838,0.1988017559051513,0.1780370771884918,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.019775390625,0.7347147464752197,0.0918786823749542,0.0874233022332191,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0231628417969,0.8656488060951233,0.1524518728256225,0.1067492812871933,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0126953125,0.6004279851913452,0.050000000745058,0.0479443706572055,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215759277344,0.7946174740791321,0.1167268380522728,0.526125431060791,288.0236511230469,288.04998779296875,288.2033386230469,285.2417907714844,288.19873046875,297.3700866699219,288.03399658203125,1.0,0.2176604866981506,1.0,1.0,0.0,1.0,-1.1356408596038818,1.1356396675109863,1.1360024245732347e-06,0.8615438938140869,0.0,0.0,0.0,22.89399147033692,25.0,131.90475463867188,-0.0,127.75969696044922,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0718688964844,0.9570372700691224,0.2012265473604202,0.180191084742546,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672912597656,0.7368868589401245,0.0922013372182846,0.0877171009778976,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0706481933594,0.8687061667442322,0.153130292892456,0.1072167977690696,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601806640625,0.601771354675293,0.050000000745058,0.0479379743337631,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.069091796875,0.7970975637435913,0.117077425122261,0.5276511311531067,288.0711669921875,288.04998779296875,288.25,285.2510986328125,288.24542236328125,297.3739013671875,288.0814514160156,1.0,0.2182065993547439,1.0,1.0,0.0,1.0,-1.1409636735916138,1.1409624814987185,1.144880911851942e-06,0.8658060431480408,0.0,0.0,0.0,22.806007385253903,25.0,131.89236450195312,-0.0,128.97589111328125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194152832031,0.9631240367889404,0.2036798000335693,0.1823715716600418,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11480712890625,0.7390878200531006,0.0925338417291641,0.0880205780267715,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181640625,0.871781051158905,0.1538124233484268,0.1076869517564773,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.107666015625,0.6031019687652588,0.050000000745058,0.0479316897690296,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166076660156,0.7995882630348206,0.1174349561333656,0.5292090773582458,288.1186828613281,288.1499938964844,288.2966613769531,285.2599792480469,288.2921142578125,297.3776550292969,288.12890625,1.0,0.2187724560499191,1.0,1.0,0.0,1.0,-1.146371841430664,1.1463706493377686,1.1539430033735698e-06,0.8701292872428894,0.0,0.0,0.0,22.722368240356445,25.0,131.88534545898438,-0.0,130.23251342773438,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.9733011722564696,0.2080637961626052,0.1862695068120956,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19842529296875,0.7430419325828552,0.0931421965360641,0.0885771214962005,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2017822265625,0.8772403597831726,0.1550222784280777,0.1085209846496582,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912536621094,0.6054195165634155,0.050000000745058,0.0479208789765834,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001953125,0.8040010333061218,0.118080548942089,0.532026469707489,288.2023010253906,288.1499938964844,288.3788146972656,285.274658203125,288.3742980957031,297.3841857910156,288.21246337890625,1.0,0.219813659787178,1.0,1.0,0.0,1.0,-1.1560883522033691,1.1560871601104736,1.1703324389600311e-06,0.8778831362724304,0.0,0.0,0.0,22.58475685119629,25.0,131.8817138671875,-0.0,132.54010009765625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.974632441997528,0.2086679488420486,0.1868068277835846,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098388671875,0.7435900568962097,0.0932274460792541,0.0886551961302757,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21319580078125,0.8779900074005127,0.1551882028579712,0.1086353883147239,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20263671875,0.6057336926460266,0.050000000745058,0.047919426113367,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21160888671875,0.8046060800552368,0.1181701496243476,0.532417893409729,288.2137145996094,288.25,288.3900146484375,285.2765808105469,288.385498046875,297.38507080078125,288.2238464355469,1.0,0.2199599146842956,1.0,1.0,0.0,1.0,-1.1574323177337646,1.1574311256408691,1.1726104958142969e-06,0.878954291343689,0.0,0.0,0.0,22.56685256958008,25.0,131.8818359375,-0.0,132.86410522460938,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.9851834177970886,0.2137622237205505,0.1913378983736038,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.748262345790863,0.0939592719078064,0.0893263518810272,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.8843033313751221,0.1565806269645691,0.1095953434705734,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.6083492040634155,0.050000000745058,0.0479074344038963,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.8096261620521545,0.1189314201474189,0.5357462167739868,288.3087158203125,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3923034667969,288.3187866210937,1.0,0.2212171703577041,1.0,1.0,0.0,1.0,-1.168809413909912,1.1688082218170166,1.1920391216335702e-06,0.8880559206008911,0.0,0.0,0.0,22.424793243408203,25.0,131.88653564453125,-0.0,135.65106201171875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095397949219,0.9851834177970886,0.2137622237205505,0.1913378983736038,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.748262345790863,0.0939592719078064,0.0893263518810272,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.8843033313751221,0.1565806269645691,0.1095953434705734,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.297607421875,0.6083492040634155,0.050000000745058,0.0479074344038963,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.8096261620521545,0.1189314201474189,0.5357462167739868,288.3087158203125,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3923034667969,288.3187866210937,1.0,0.2212171703577041,1.0,1.0,0.0,1.0,-1.168809413909912,1.1688082218170166,1.1920391216335702e-06,0.8880559206008911,0.0,0.0,0.0,22.424793243408203,25.0,131.88653564453125,-0.0,135.65106201171875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9947401285171508,0.2189581394195556,0.1959602385759353,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3999328613281,0.753140389919281,0.0947276055812835,0.0900325030088424,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.8907484412193298,0.1579912155866623,0.1105677261948585,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.6109731197357178,0.050000000745058,0.0478955954313278,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40167236328125,0.8145777583122253,0.1197178959846496,0.5391886830329895,288.4037780761719,288.45001220703125,288.57666015625,285.3056945800781,288.5722351074219,297.3993225097656,288.4137268066406,1.0,0.2225380092859268,1.0,1.0,0.0,1.0,-1.1804877519607544,1.1804865598678589,1.2122345651732758e-06,0.8974376320838928,0.0,0.0,0.0,22.293354034423828,25.0,131.89462280273438,-0.0,138.5891876220703,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.9947401285171508,0.2189581394195556,0.1959602385759353,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3999328613281,0.753140389919281,0.0947276055812835,0.0900325030088424,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032592773437,0.8907484412193298,0.1579912155866623,0.1105677261948585,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.6109731197357178,0.050000000745058,0.0478955954313278,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40167236328125,0.8145777583122253,0.1197178959846496,0.5391886830329895,288.4037780761719,288.45001220703125,288.57666015625,285.3056945800781,288.5722351074219,297.3993225097656,288.4137268066406,1.0,0.2225380092859268,1.0,1.0,0.0,1.0,-1.1804877519607544,1.1804865598678589,1.2122345651732758e-06,0.8974376320838928,0.0,0.0,0.0,22.293354034423828,25.0,131.89462280273438,-0.0,138.5891876220703,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.9917780756950378,0.2246953845024109,0.1955319494009018,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49493408203125,0.7528749704360962,0.095525711774826,0.0907899513840675,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.8906015753746033,0.1594146490097046,0.1115660443902015,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.487548828125,0.6089668273925781,0.050000000745058,0.0479045212268829,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8138630986213684,0.1205264329910278,0.5428304076194763,288.4986877441406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.408447265625,288.5085144042969,1.0,0.2237345278263092,1.0,1.0,0.0,1.0,-1.1861572265625,1.186155915260315,1.2221628367115045e-06,0.9020447731018066,0.0,0.0,0.0,22.60284805297852,25.0,131.66021728515625,-0.0,140.8230743408203,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.9917780756950378,0.2246953845024109,0.1955319494009018,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49493408203125,0.7528749704360962,0.095525711774826,0.0907899513840675,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49822998046875,0.8906015753746033,0.1594146490097046,0.1115660443902015,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.487548828125,0.6089668273925781,0.050000000745058,0.0479045212268829,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8138630986213684,0.1205264329910278,0.5428304076194763,288.4986877441406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.408447265625,288.5085144042969,1.0,0.2237345278263092,1.0,1.0,0.0,1.0,-1.1861572265625,1.186155915260315,1.2221628367115045e-06,0.9020447731018066,0.0,0.0,0.0,22.60284805297852,25.0,131.66021728515625,-0.0,140.8230743408203,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5466613769531,0.986379086971283,0.2280948460102081,0.1933632344007492,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.751715898513794,0.095936968922615,0.0911833718419075,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.8892033696174622,0.1601323634386062,0.1120716705918312,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5347595214844,0.6070261597633362,0.050000000745058,0.0479133017361164,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5438232421875,0.8123926520347595,0.120948888361454,0.5447320938110352,288.5458679199219,288.54998779296875,288.7166748046875,285.3247375488281,288.7122802734375,297.4163818359375,288.5556335449219,1.0,0.2242317795753479,1.0,1.0,0.0,1.0,-1.187271237373352,1.1872700452804563,1.2240897149240482e-06,0.9029127955436708,0.0,0.0,0.0,22.840913772583008,25.0,131.3981475830078,-0.0,141.5742645263672,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936584472656,0.9837608337402344,0.2317507416009903,0.1924454271793365,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892028808594,0.7516437768936157,0.0963594317436218,0.0915819555521011,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5924377441406,0.8891576528549194,0.1608573049306869,0.1125782504677772,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5818176269531,0.6060283780097961,0.050000000745058,0.0479178540408611,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59088134765625,0.8121107220649719,0.1213910430669784,0.5466909408569336,288.5928955078125,288.6499938964844,288.7633361816406,285.3306884765625,288.7589416503906,297.4259948730469,288.6026306152344,1.0,0.22470124065876,1.0,1.0,0.0,1.0,-1.1891855001449585,1.1891841888427734,1.227369125444966e-06,0.9043599367141724,0.0,0.0,0.0,22.98235321044922,25.0,131.17694091796875,-0.0,142.44825744628906,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.9834867715835572,0.239133208990097,0.1918915063142776,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834716796875,0.7542755007743835,0.0972402021288871,0.0924018621444702,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.8925040364265442,0.1623325049877166,0.1136005446314811,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759948730469,0.6064375638961792,0.050000000745058,0.0479159355163574,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68511962890625,0.8145779371261597,0.1223283559083938,0.5508092641830444,288.6871337890625,288.75,288.8566589355469,285.3421325683594,288.852294921875,297.4449157714844,288.6968688964844,1.0,0.2256640940904617,1.0,1.0,0.0,1.0,-1.1960655450820925,1.1960643529891968,1.2392813459882746e-06,0.9096547961235046,0.0,0.0,0.0,23.03024673461914,28.0,131.1184844970703,-0.0,144.441650390625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878662109375,0.9834867715835572,0.239133208990097,0.1918915063142776,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834716796875,0.7542755007743835,0.0972402021288871,0.0924018621444702,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68670654296875,0.8925040364265442,0.1623325049877166,0.1136005446314811,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759948730469,0.6064375638961792,0.050000000745058,0.0479159355163574,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68511962890625,0.8145779371261597,0.1223283559083938,0.5508092641830444,288.6871337890625,288.75,288.8566589355469,285.3421325683594,288.852294921875,297.4449157714844,288.6968688964844,1.0,0.2256640940904617,1.0,1.0,0.0,1.0,-1.1960655450820925,1.1960643529891968,1.2392813459882746e-06,0.9096547961235046,0.0,0.0,0.0,23.03024673461914,28.0,131.1184844970703,-0.0,144.441650390625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78228759765625,0.9849733114242554,0.2463744878768921,0.1949632465839386,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77789306640625,0.7540018558502197,0.0981706902384758,0.0932799577713012,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810974121094,0.8920958638191223,0.1638428270816803,0.1146557107567787,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77032470703125,0.6041644215583801,0.050000000745058,0.047926340252161,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.779541015625,0.8139106631278992,0.1233181059360504,0.5552455186843872,288.7815246582031,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.46112060546875,288.7912292480469,1.0,0.2278982400894165,1.0,1.0,0.0,1.0,-1.2074077129364014,1.207406520843506,1.2592145139933564e-06,0.9185384511947632,0.0,0.0,0.0,23.45664978027344,31.0,131.2789306640625,-0.0,148.5643310546875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78228759765625,0.9849733114242554,0.2463744878768921,0.1949632465839386,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77789306640625,0.7540018558502197,0.0981706902384758,0.0932799577713012,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7810974121094,0.8920958638191223,0.1638428270816803,0.1146557107567787,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77032470703125,0.6041644215583801,0.050000000745058,0.047926340252161,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.779541015625,0.8139106631278992,0.1233181059360504,0.5552455186843872,288.7815246582031,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.46112060546875,288.7912292480469,1.0,0.2278982400894165,1.0,1.0,0.0,1.0,-1.2074077129364014,1.207406520843506,1.2592145139933564e-06,0.9185384511947632,0.0,0.0,0.0,23.45664978027344,31.0,131.2789306640625,-0.0,148.5643310546875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8772277832031,0.987830638885498,0.2530138492584228,0.2014073431491851,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.7510645985603333,0.0991506576538086,0.0942174419760704,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759765625,0.8882309794425964,0.1653856039047241,0.1157432496547699,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651123046875,0.5993704199790955,0.050000000745058,0.047948844730854,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743896484375,0.8102704286575317,0.1243278607726097,0.5598691701889038,288.8764038085937,288.95001220703125,289.0433349609375,285.3639831542969,289.0390625,297.4709777832031,288.88604736328125,1.0,0.2312021255493164,1.0,1.0,0.0,1.0,-1.2231488227844238,1.2231475114822388,1.2873131254309556e-06,0.9309664964675904,0.0,0.0,0.0,24.257328033447266,34.0,131.6607208251953,-0.0,154.8359832763672,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
