time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8772277832031,0.987830638885498,0.2530138492584228,0.2014073431491851,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.7510645985603333,0.0991506576538086,0.0942174419760704,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759765625,0.8882309794425964,0.1653856039047241,0.1157432496547699,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8651123046875,0.5993704199790955,0.050000000745058,0.047948844730854,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8743896484375,0.8102704286575317,0.1243278607726097,0.5598691701889038,288.8764038085937,288.95001220703125,289.0433349609375,285.3639831542969,289.0390625,297.4709777832031,288.88604736328125,1.0,0.2312021255493164,1.0,1.0,0.0,1.0,-1.2231488227844238,1.2231475114822388,1.2873131254309556e-06,0.9309664964675904,0.0,0.0,0.0,24.257328033447266,34.0,131.6607208251953,-0.0,154.8359832763672,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.9913123250007628,0.2589930295944214,0.2105549275875091,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681091308594,0.7461035251617432,0.100180484354496,0.0952131003141403,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97125244140625,0.8816730380058289,0.166958287358284,0.1168602481484413,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.5924921035766602,0.050000000745058,0.0479824766516685,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696960449219,0.804032564163208,0.1253319978713989,0.5645453929901123,288.9717102050781,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47430419921875,288.98126220703125,1.0,0.2354167103767395,1.0,1.0,0.0,1.0,-1.242316961288452,1.242315649986267,1.322258526670339e-06,0.946299970149994,0.0,0.0,0.0,25.39811134338379,25.0,132.08375549316406,-0.0,163.021728515625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.9913123250007628,0.2589930295944214,0.2105549275875091,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9681091308594,0.7461035251617432,0.100180484354496,0.0952131003141403,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97125244140625,0.8816730380058289,0.166958287358284,0.1168602481484413,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9603271484375,0.5924921035766602,0.050000000745058,0.0479824766516685,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696960449219,0.804032564163208,0.1253319978713989,0.5645453929901123,288.9717102050781,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47430419921875,288.98126220703125,1.0,0.2354167103767395,1.0,1.0,0.0,1.0,-1.242316961288452,1.242315649986267,1.322258526670339e-06,0.946299970149994,0.0,0.0,0.0,25.39811134338379,25.0,132.08375549316406,-0.0,163.021728515625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.9914145469665528,0.2619862854480743,0.210851639509201,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0159912109375,0.7470964193344116,0.1007077693939209,0.0957101285457611,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8827865719795227,0.1677491217851638,0.1174126788973808,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0081481933594,0.5922672152519226,0.050000000745058,0.0479835607111454,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8048367500305176,0.1258225888013839,0.5667728185653687,289.01959228515625,289.0226745605469,289.1833190917969,285.3803405761719,289.1791381835937,297.4747009277344,289.02899169921875,1.0,0.2358201891183853,1.0,1.0,0.0,1.0,-1.2466155290603638,1.2466142177581787,1.3302669685799628e-06,0.9498392343521118,0.0,0.0,0.0,25.49344825744629,25.0,132.15625,-0.0,164.5475616455078,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.9902772903442384,0.2655358612537384,0.2076499462127685,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0635070800781,0.7509412169456482,0.1012454032897949,0.0962013974785804,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06658935546875,0.8875005841255188,0.1685453206300735,0.1179573088884353,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556640625,0.5946866869926453,0.050000000745058,0.0479714684188365,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.8088503479957581,0.1263175010681152,0.5689210891723633,289.0670166015625,289.0827941894531,289.2300109863281,285.3859558105469,289.225830078125,297.478515625,289.07635498046875,1.0,0.2352523505687713,1.0,1.0,0.0,1.0,-1.2465826272964478,1.2465813159942627,1.330288114331779e-06,0.9499086737632751,0.0,0.0,0.0,25.18883514404297,28.0,131.83407592773438,-0.0,163.89093017578125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1582336425781,0.9901031851768494,0.2731856405735016,0.2071782648563385,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15399169921875,0.7538547515869141,0.1023275405168533,0.0972068086266517,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1570129394531,0.8907751441001892,0.170110672712326,0.1190393641591072,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1461181640625,0.5950419306755066,0.050000000745058,0.0479696728289127,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554870605469,0.8113524913787842,0.1273324489593505,0.5733622908592224,289.1574401855469,289.0075378417969,289.3196105957031,285.39703369140625,289.3154296875,297.49298095703125,289.166748046875,1.0,0.2365350872278213,1.0,1.0,0.0,1.0,-1.25384521484375,1.253843903541565,1.343777398687962e-06,0.9557555913925172,0.0,0.0,0.0,25.25509262084961,28.0,131.3920440673828,-0.0,166.28622436523438,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620178222656,0.9901301264762878,0.2735037803649902,0.2072509974241256,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1577453613281,0.7539032697677612,0.102373868227005,0.0972503125667572,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.8908172249794006,0.1701767891645431,0.1190853863954544,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14990234375,0.594987154006958,0.050000000745058,0.0479699410498142,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1592712402344,0.8113765120506287,0.1273763179779052,0.5735570192337036,289.1612243652344,289.1009216308594,289.3233337402344,285.39752197265625,289.3191833496094,297.4935607910156,289.1705322265625,1.0,0.2366133034229278,1.0,1.0,0.0,1.0,-1.2542738914489746,1.2542725801467896,1.3445736612993642e-06,0.956097424030304,0.0,0.0,0.0,25.26844024658203,31.0,131.39089965820312,-0.0,166.448486328125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2566833496094,0.9914048314094543,0.2812739610671997,0.2108227759599685,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25244140625,0.7537248730659485,0.1035623326897621,0.0983736589550972,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8900743126869202,0.1718513518571853,0.1202561482787132,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24444580078125,0.5922885537147522,0.050000000745058,0.0479833111166954,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25390625,0.8104578256607056,0.1284995228052139,0.5785985589027405,289.255859375,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.5064697265625,289.2651062011719,1.0,0.2391638904809951,1.0,1.0,0.0,1.0,-1.2673808336257937,1.2673795223236084,1.3689278830497642e-06,0.9663869142532348,0.0,0.0,0.0,25.8059139251709,34.0,131.51242065429688,-0.0,171.73585510253906,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2566833496094,0.9914048314094543,0.2812739610671997,0.2108227759599685,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.25244140625,0.7537248730659485,0.1035623326897621,0.0983736589550972,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25543212890625,0.8900743126869202,0.1718513518571853,0.1202561482787132,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24444580078125,0.5922885537147522,0.050000000745058,0.0479833111166954,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.25390625,0.8104578256607056,0.1284995228052139,0.5785985589027405,289.255859375,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.5064697265625,289.2651062011719,1.0,0.2391638904809951,1.0,1.0,0.0,1.0,-1.2673808336257937,1.2673795223236084,1.3689278830497642e-06,0.9663869142532348,0.0,0.0,0.0,25.8059139251709,34.0,131.51242065429688,-0.0,171.73585510253906,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.34918212890625,0.993435561656952,0.2883858680725097,0.2171739339828491,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3449401855469,0.7512813210487366,0.1047747209668159,0.0995314791798591,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.347900390625,0.8864107131958008,0.1735204011201858,0.1214319318532943,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368225097656,0.587448000907898,0.050000000745058,0.0480080135166645,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34637451171875,0.8069726228713989,0.1296193599700927,0.583717405796051,289.34832763671875,289.0353698730469,289.5075378417969,285.4226379394531,289.50347900390625,297.5143737792969,289.3575134277344,1.0,0.2426280379295349,1.0,1.0,0.0,1.0,-1.2839781045913696,1.2839767932891846,1.4000505643707584e-06,0.9792632460594176,0.0,0.0,0.0,26.68349838256836,34.0,131.79518127441406,-0.0,179.00306701660156,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517150878906,0.9934970140457152,0.2885718941688537,0.2173818051815033,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3474426269531,0.751187264919281,0.1048084124922752,0.0995638072490692,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504333496094,0.886275053024292,0.1735662370920181,0.1214643418788909,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.33935546875,0.5872886180877686,0.050000000745058,0.048008844256401,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.348876953125,0.8068437576293945,0.1296498924493789,0.583858072757721,289.3508605957031,289.1260070800781,289.510009765625,285.4230041503906,289.5059509277344,297.5144958496094,289.3600158691406,1.0,0.2427344322204589,1.0,1.0,0.0,1.0,-1.2844752073287964,1.2844737768173218,1.400989958710852e-06,0.9796490669250488,0.0,0.0,0.0,26.712100982666016,37.0,131.8039093017578,-0.0,179.2283935546875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4451904296875,0.9871898889541626,0.2979841530323028,0.1998887658119201,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4411315917969,0.7690249681472778,0.1061201393604278,0.1007152050733566,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4442138671875,0.9077849984169006,0.1753143519163131,0.1226216629147529,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.44097900390625,0.7656699419021606,0.1044026538729667,0.099406823515892,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4425964355469,0.8246484398841858,0.1308103501796722,0.5887159109115601,289.4447631835937,289.0442199707031,289.6008605957031,285.43701171875,289.5969543457031,297.54022216796875,289.4539794921875,1.0,0.2480901479721069,1.0,1.0,0.0,1.0,-1.3337721824645996,1.333770751953125,1.4969768926675895e-06,1.018697738647461,0.0,0.0,0.0,25.822792053222656,37.0,133.56198120117188,-0.0,193.9075164794922,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44781494140625,0.9873293042182922,0.2982645630836487,0.2002146542072296,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4437561035156,0.768826961517334,0.106156013906002,0.1007503122091293,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468078613281,0.9075089693069458,0.175361767411232,0.1226557195186615,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.443603515625,0.7655525207519531,0.1042771488428115,0.0994720458984375,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4452209472656,0.8244256973266602,0.1308410763740539,0.5888617634773254,289.4473571777344,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.5421447753906,289.4565734863281,1.0,0.2482429444789886,1.0,1.0,0.0,1.0,-1.3345003128051758,1.3344988822937012,1.498425717727514e-06,1.0192736387252808,0.0,0.0,0.0,25.86379051208496,40.0,133.59616088867188,-0.0,194.25428771972656,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.49664306640625,0.9903702139854432,0.3029788732528686,0.2079004347324371,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4925842285156,0.763805091381073,0.1068424582481384,0.1014226004481315,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4955444335937,0.900846779346466,0.1762629002332687,0.1233037039637565,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49237060546875,0.7559800148010254,0.1021641790866851,0.0982954427599906,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.8188679218292236,0.1314136981964111,0.5916040539741516,289.49609375,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.5765686035156,289.5050354003906,1.0,0.251177579164505,1.0,1.0,0.0,1.0,-1.347191572189331,1.347190022468567,1.5237675370372017e-06,1.029249668121338,0.0,0.0,0.0,26.77682113647461,40.0,133.71630859375,-0.0,200.80984497070312,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5449523925781,0.9931199550628662,0.306824117898941,0.2161203026771545,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.758437991142273,0.1075459048151969,0.1021112576127052,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54376220703125,0.8938019871711731,0.1771732568740844,0.1239588037133216,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404663085937,0.7450082898139954,0.1005510091781616,0.0965960621833801,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.542236328125,0.8127260208129883,0.1319630891084671,0.5942739248275757,289.5443420410156,288.7798767089844,289.6966552734375,285.4532775878906,289.6928405761719,297.6015014648437,289.5531616210937,1.0,0.2542184293270111,1.0,1.0,0.0,1.0,-1.3598365783691406,1.3598350286483765,1.5493568525926094e-06,1.0392524003982544,0.0,0.0,0.0,27.78509521484375,43.0,133.5882568359375,-0.0,207.68299865722656,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.9971264004707336,0.3131957948207855,0.2323778122663498,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.7480955719947815,0.109001025557518,0.1035408675670623,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6400756835937,0.879932165145874,0.1790161281824112,0.1252900213003158,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7269282937049866,0.09859299659729,0.0944238603115081,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385498046875,0.7996938824653625,0.1329709589481353,0.5992516875267029,289.64068603515625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6176452636719,289.6493225097656,1.0,0.260581761598587,1.0,1.0,0.0,1.0,-1.38603413105011,1.3860325813293457,1.6035396583902184e-06,1.0602532625198364,0.0,0.0,0.0,29.974565505981445,46.0,133.4027557373047,-0.0,222.53594970703125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.9971264004707336,0.3131957948207855,0.2323778122663498,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.63720703125,0.7480955719947815,0.109001025557518,0.1035408675670623,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6400756835937,0.879932165145874,0.1790161281824112,0.1252900213003158,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.63653564453125,0.7269282937049866,0.09859299659729,0.0944238603115081,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6385498046875,0.7996938824653625,0.1329709589481353,0.5992516875267029,289.64068603515625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.6176452636719,289.6493225097656,1.0,0.260581761598587,1.0,1.0,0.0,1.0,-1.38603413105011,1.3860325813293457,1.6035396583902184e-06,1.0602532625198364,0.0,0.0,0.0,29.974565505981445,46.0,133.4027557373047,-0.0,222.53594970703125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7378234863281,0.9990000128746032,0.3188181519508362,0.2481291741132736,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.738241970539093,0.1105152070522308,0.1050359308719635,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8664638996124268,0.1808836162090301,0.1266451627016067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.711678147315979,0.0977540835738182,0.0934815779328346,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.7864201664924622,0.1339137554168701,0.60389244556427,289.7369384765625,288.4486694335937,289.8833312988281,285.4903259277344,289.879638671875,297.6117553710937,289.74542236328125,1.0,0.2672260105609894,1.0,1.0,0.0,1.0,-1.4128037691116333,1.4128021001815796,1.660236989664554e-06,1.0817705392837524,0.0,0.0,0.0,32.39773178100586,49.0,133.27928161621094,-0.0,238.6988525390625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.68243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7378234863281,0.9990000128746032,0.3188181519508362,0.2481291741132736,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7335205078125,0.738241970539093,0.1105152070522308,0.1050359308719635,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.736328125,0.8664638996124268,0.1808836162090301,0.1266451627016067,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326354980469,0.711678147315979,0.0977540835738182,0.0934815779328346,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.7864201664924622,0.1339137554168701,0.60389244556427,289.7369384765625,288.4486694335937,289.8833312988281,285.4903259277344,289.879638671875,297.6117553710937,289.74542236328125,1.0,0.2672260105609894,1.0,1.0,0.0,1.0,-1.4128037691116333,1.4128021001815796,1.660236989664554e-06,1.0817705392837524,0.0,0.0,0.0,32.39773178100586,49.0,133.27928161621094,-0.0,238.6988525390625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341064453125,0.9990000128746032,0.3242169022560119,0.2631409466266632,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297119140625,0.7289257049560547,0.1120865941047668,0.106593444943428,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.8537147641181946,0.1827782094478607,0.1280244439840316,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6972295641899109,0.0975355878472328,0.0932366997003555,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309326171875,0.7736051678657532,0.134854182600975,0.6085008382797241,289.8330993652344,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.5979919433594,289.8414001464844,1.0,0.2740445733070373,1.0,1.0,0.0,1.0,-1.43958842754364,1.4395867586135864,1.7182721876451978e-06,1.1033039093017578,0.0,0.0,0.0,35.03888320922852,37.0,133.16346740722656,-0.0,255.9701385498047,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8341064453125,0.9990000128746032,0.3242169022560119,0.2631409466266632,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8297119140625,0.7289257049560547,0.1120865941047668,0.106593444943428,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8324584960937,0.8537147641181946,0.1827782094478607,0.1280244439840316,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8287048339844,0.6972295641899109,0.0975355878472328,0.0932366997003555,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309326171875,0.7736051678657532,0.134854182600975,0.6085008382797241,289.8330993652344,288.2886657714844,289.9766540527344,285.5120544433594,289.9730529785156,297.5979919433594,289.8414001464844,1.0,0.2740445733070373,1.0,1.0,0.0,1.0,-1.43958842754364,1.4395867586135864,1.7182721876451978e-06,1.1033039093017578,0.0,0.0,0.0,35.03888320922852,37.0,133.16346740722656,-0.0,255.9701385498047,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9299011230469,0.9990000128746032,0.3306557536125183,0.2631161510944366,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.7321233749389648,0.1136992424726486,0.1081084161996841,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.856622040271759,0.1846902817487716,0.1293545812368393,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.924560546875,0.697348952293396,0.0976431146264076,0.0932729467749595,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92681884765625,0.7754644751548767,0.1358181685209274,0.6127740740776062,289.928955078125,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.5903015136719,289.93701171875,1.0,0.2748047709465027,1.0,1.0,0.0,1.0,-1.448161244392395,1.4481595754623413,1.737323486850073e-06,1.1103925704956057,0.0,0.0,0.0,35.19318771362305,40.0,132.5546875,-0.0,259.91796875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9299011230469,0.9990000128746032,0.3306557536125183,0.2631161510944366,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9256591796875,0.7321233749389648,0.1136992424726486,0.1081084161996841,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283447265625,0.856622040271759,0.1846902817487716,0.1293545812368393,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.924560546875,0.697348952293396,0.0976431146264076,0.0932729467749595,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92681884765625,0.7754644751548767,0.1358181685209274,0.6127740740776062,289.928955078125,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.5903015136719,289.93701171875,1.0,0.2748047709465027,1.0,1.0,0.0,1.0,-1.448161244392395,1.4481595754623413,1.737323486850073e-06,1.1103925704956057,0.0,0.0,0.0,35.19318771362305,40.0,132.5546875,-0.0,259.91796875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.97711181640625,0.9990000128746032,0.3346691429615021,0.2632044553756714,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9729309082031,0.7336733341217041,0.1145362704992294,0.1088883280754089,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9755554199219,0.8579931259155273,0.1856694966554641,0.1300307959318161,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718017578125,0.6975532174110413,0.0977869853377342,0.0933808386325836,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740295410156,0.776355504989624,0.1363464891910553,0.615056037902832,289.9761657714844,288.09600830078125,290.1166687011719,285.5494079589844,290.1130676269531,297.59393310546875,289.98419189453125,1.0,0.2757697403430938,1.0,1.0,0.0,1.0,-1.45287823677063,1.4528764486312866,1.7476542097938363e-06,1.1140865087509155,0.0,0.0,0.0,35.28963088989258,40.0,132.04165649414062,-0.0,262.1385192871094,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.9990000128746032,0.3387724757194519,0.2643849551677704,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202941894531,0.7343472838401794,0.1153945848345756,0.1096972003579139,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0228881835937,0.8582453727722168,0.1866649240255355,0.1307247877120971,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01910400390625,0.6968963146209717,0.0979779511690139,0.0935466960072517,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0213623046875,0.7762491106987,0.1369081884622573,0.617535412311554,290.02349853515625,287.9798583984375,290.163330078125,285.5632629394531,290.1597595214844,297.5986022949219,290.0315246582031,1.0,0.2769990861415863,1.0,1.0,0.0,1.0,-1.4592740535736084,1.4592722654342651,1.7617813909964752e-06,1.1191495656967163,0.0,0.0,0.0,35.58625793457031,43.0,131.841796875,-0.0,265.58026123046875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.9990000128746032,0.3469940423965454,0.2684039175510406,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151123046875,0.7343965768814087,0.1171701252460479,0.1113819107413292,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.8570741415023804,0.1887000948190689,0.1321519166231155,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1138610839844,0.6943781971931458,0.0984678566455841,0.0940009504556655,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161193847656,0.7745778560638428,0.1381043195724487,0.6229097247123718,290.11822509765625,287.8310546875,290.25665283203125,285.59326171875,290.2531433105469,297.6075744628906,290.126220703125,1.0,0.2801890075206756,1.0,1.0,0.0,1.0,-1.474829912185669,1.4748281240463257,1.7964055132324577e-06,1.1314189434051514,0.0,0.0,0.0,36.49687957763672,46.0,131.70867919921875,-0.0,274.5385131835937,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1191711425781,0.9990000128746032,0.3469940423965454,0.2684039175510406,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1151123046875,0.7343965768814087,0.1171701252460479,0.1113819107413292,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1176452636719,0.8570741415023804,0.1887000948190689,0.1321519166231155,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1138610839844,0.6943781971931458,0.0984678566455841,0.0940009504556655,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161193847656,0.7745778560638428,0.1381043195724487,0.6229097247123718,290.11822509765625,287.8310546875,290.25665283203125,285.59326171875,290.2531433105469,297.6075744628906,290.126220703125,1.0,0.2801890075206756,1.0,1.0,0.0,1.0,-1.474829912185669,1.4748281240463257,1.7964055132324577e-06,1.1314189434051514,0.0,0.0,0.0,36.49687957763672,46.0,131.70867919921875,-0.0,274.5385131835937,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140808105469,0.9990000128746032,0.3550871908664703,0.2743174731731415,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2100524902344,0.7330339550971985,0.1190233677625656,0.1131528541445732,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125244140625,0.8540921807289124,0.1907918155193328,0.133628249168396,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.6905301213264465,0.0990726128220558,0.0945843681693077,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110290527344,0.7712982892990112,0.1393676549196243,0.6286840438842773,290.213134765625,287.6860046386719,290.3500061035156,285.6266174316406,290.34649658203125,297.6143798828125,290.22100830078125,1.0,0.2842075228691101,1.0,1.0,0.0,1.0,-1.49345862865448,1.4934568405151367,1.838438379309082e-06,1.1461026668548584,0.0,0.0,0.0,37.78595733642578,49.0,131.76190185546875,-0.0,285.99560546875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140808105469,0.9990000128746032,0.3550871908664703,0.2743174731731415,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2100524902344,0.7330339550971985,0.1190233677625656,0.1131528541445732,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125244140625,0.8540921807289124,0.1907918155193328,0.133628249168396,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.6905301213264465,0.0990726128220558,0.0945843681693077,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2110290527344,0.7712982892990112,0.1393676549196243,0.6286840438842773,290.213134765625,287.6860046386719,290.3500061035156,285.6266174316406,290.34649658203125,297.6143798828125,290.22100830078125,1.0,0.2842075228691101,1.0,1.0,0.0,1.0,-1.49345862865448,1.4934568405151367,1.838438379309082e-06,1.1461026668548584,0.0,0.0,0.0,37.78595733642578,49.0,131.76190185546875,-0.0,285.99560546875,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091125488281,0.9990000128746032,0.3633782565593719,0.2811504006385803,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3051452636719,0.7315372228622437,0.1213089227676391,0.1152050122618675,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075561523437,0.850716769695282,0.1932831555604934,0.1352926343679428,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.6867786645889282,0.1001280173659324,0.0954698324203491,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.7677984237670898,0.1410346776247024,0.6356750130653381,290.3081359863281,287.544677734375,290.4433288574219,285.6615295410156,290.4398803710937,297.621826171875,290.3159484863281,1.0,0.2889357507228851,1.0,1.0,0.0,1.0,-1.5155764818191528,1.51557457447052,1.8891720401370549e-06,1.1635425090789795,0.0,0.0,0.0,39.31877136230469,52.0,131.90269470214844,-0.0,299.9419860839844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091125488281,0.9990000128746032,0.3633782565593719,0.2811504006385803,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3051452636719,0.7315372228622437,0.1213089227676391,0.1152050122618675,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3075561523437,0.850716769695282,0.1932831555604934,0.1352926343679428,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.6867786645889282,0.1001280173659324,0.0954698324203491,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3060607910156,0.7677984237670898,0.1410346776247024,0.6356750130653381,290.3081359863281,287.544677734375,290.4433288574219,285.6615295410156,290.4398803710937,297.621826171875,290.3159484863281,1.0,0.2889357507228851,1.0,1.0,0.0,1.0,-1.5155764818191528,1.51557457447052,1.8891720401370549e-06,1.1635425090789795,0.0,0.0,0.0,39.31877136230469,52.0,131.90269470214844,-0.0,299.9419860839844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4044189453125,0.9990000128746032,0.3722387254238128,0.287635326385498,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005126953125,0.7315601110458374,0.1242366731166839,0.1178742796182632,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40283203125,0.8486522436141968,0.1963520646095276,0.1373723447322845,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39910888671875,0.6850560307502747,0.101838618516922,0.0969858467578888,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.765876293182373,0.1433195173740387,0.645475447177887,290.4034423828125,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6336364746094,290.4111633300781,1.0,0.2943474352359772,1.0,1.0,0.0,1.0,-1.5426462888717651,1.5426443815231323,1.952502316271421e-06,1.184903264045715,0.0,0.0,0.0,40.92149353027344,55.0,132.15576171875,-0.0,316.7969055175781,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4044189453125,0.9990000128746032,0.3722387254238128,0.287635326385498,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4005126953125,0.7315601110458374,0.1242366731166839,0.1178742796182632,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40283203125,0.8486522436141968,0.1963520646095276,0.1373723447322845,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39910888671875,0.6850560307502747,0.101838618516922,0.0969858467578888,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4013671875,0.765876293182373,0.1433195173740387,0.645475447177887,290.4034423828125,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6336364746094,290.4111633300781,1.0,0.2943474352359772,1.0,1.0,0.0,1.0,-1.5426462888717651,1.5426443815231323,1.952502316271421e-06,1.184903264045715,0.0,0.0,0.0,40.92149353027344,55.0,132.15576171875,-0.0,316.7969055175781,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
