time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125100,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.9990000128746032,0.3768639862537384,0.2908466160297394,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44830322265625,0.7319573760032654,0.1258893609046936,0.1194004043936729,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.8479227423667908,0.1980471462011337,0.1385341882705688,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468994140625,0.6847338676452637,0.102886252105236,0.0979392230510711,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4491271972656,0.7653147578239441,0.1446425467729568,0.6512466669082642,290.4512023925781,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6408386230469,290.4588623046875,1.0,0.2972918450832367,1.0,1.0,0.0,1.0,-1.5578001737594604,1.5577982664108276,1.9885485471604625e-06,1.1968656778335571,0.0,0.0,0.0,41.76216506958008,55.0,132.30047607421875,-0.0,326.31597900390625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9990000128746032,0.3816045522689819,0.2940793931484222,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.7325330972671509,0.1276511549949646,0.1210358664393425,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984130859375,0.8473198413848877,0.1998323798179626,0.1397633105516433,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947814941406,0.6846746206283569,0.1040445417165756,0.099003754556179,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969787597656,0.7649375796318054,0.1460688263177871,0.6575108766555786,290.4990234375,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6487121582031,290.5066223144531,1.0,0.3003861606121063,1.0,1.0,0.0,1.0,-1.5739178657531738,1.5739158391952517,2.0273532754799817e-06,1.2095898389816284,0.0,0.0,0.0,42.63493347167969,58.0,132.44378662109375,-0.0,336.5653991699219,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.9990000128746032,0.3913896083831787,0.3006594181060791,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59210205078125,0.7340831160545349,0.1314651370048523,0.1245947256684303,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.8463798761367798,0.2036389708518982,0.1423953920602798,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.6851680874824524,0.1066536903381347,0.1014239266514778,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.7645957469940186,0.1491918861865997,0.6713199019432068,290.5948486328125,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.665771484375,290.6023254394531,1.0,0.3069877326488495,1.0,1.0,0.0,1.0,-1.6087327003479004,1.608730673789978,2.1128100797795923e-06,1.237072229385376,0.0,0.0,0.0,44.48271179199219,61.0,132.70521545410156,-0.0,359.24639892578125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5957946777344,0.9990000128746032,0.3913896083831787,0.3006594181060791,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59210205078125,0.7340831160545349,0.1314651370048523,0.1245947256684303,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.8463798761367798,0.2036389708518982,0.1423953920602798,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.6851680874824524,0.1066536903381347,0.1014239266514778,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59283447265625,0.7645957469940186,0.1491918861865997,0.6713199019432068,290.5948486328125,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.665771484375,290.6023254394531,1.0,0.3069877326488495,1.0,1.0,0.0,1.0,-1.6087327003479004,1.608730673789978,2.1128100797795923e-06,1.237072229385376,0.0,0.0,0.0,44.48271179199219,61.0,132.70521545410156,-0.0,359.24639892578125,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917724609375,0.9990000128746032,0.4015350043773651,0.3074027895927429,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.7360471487045288,0.1356274038553238,0.1284949630498886,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.8457145094871521,0.20772585272789,0.1452308297157287,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.6863141059875488,0.1096106320619583,0.1041863039135932,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.7646844983100891,0.1526325345039367,0.6866162419319153,290.6908569335937,287.01666259765625,290.8166809082031,285.797607421875,290.8135070800781,297.6839599609375,290.6981811523437,1.0,0.314083844423294,1.0,1.0,0.0,1.0,-1.6465955972671509,1.6465933322906494,2.2082858777139336e-06,1.2669494152069092,0.0,0.0,0.0,46.46669387817383,64.0,132.91673278808594,-0.0,384.8501892089844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6917724609375,0.9990000128746032,0.4015350043773651,0.3074027895927429,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6882019042969,0.7360471487045288,0.1356274038553238,0.1284949630498886,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69024658203125,0.8457145094871521,0.20772585272789,0.1452308297157287,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68682861328125,0.6863141059875488,0.1096106320619583,0.1041863039135932,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6888732910156,0.7646844983100891,0.1526325345039367,0.6866162419319153,290.6908569335937,287.01666259765625,290.8166809082031,285.797607421875,290.8135070800781,297.6839599609375,290.6981811523437,1.0,0.314083844423294,1.0,1.0,0.0,1.0,-1.6465955972671509,1.6465933322906494,2.2082858777139336e-06,1.2669494152069092,0.0,0.0,0.0,46.46669387817383,64.0,132.91673278808594,-0.0,384.8501892089844,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878723144531,0.9990000128746032,0.4120121002197265,0.3142660856246948,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.7383687496185303,0.1401085555553436,0.1327041387557983,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7864074707031,0.8453068137168884,0.2120680063962936,0.148248940706253,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830810546875,0.6880155801773071,0.1128826364874839,0.1072550788521766,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850646972656,0.7651480436325073,0.1563571691513061,0.70322585105896,290.7869873046875,286.8940124511719,290.9100036621094,285.8307189941406,290.90692138671875,297.7026672363281,290.7941589355469,1.0,0.3216117620468139,1.0,1.0,0.0,1.0,-1.6871381998062134,1.687135934829712,2.3134462026064284e-06,1.2989211082458496,0.0,0.0,0.0,48.57815933227539,67.0,133.0731964111328,-0.0,413.4115295410156,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7878723144531,0.9990000128746032,0.4120121002197265,0.3142660856246948,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7844543457031,0.7383687496185303,0.1401085555553436,0.1327041387557983,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7864074707031,0.8453068137168884,0.2120680063962936,0.148248940706253,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830810546875,0.6880155801773071,0.1128826364874839,0.1072550788521766,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7850646972656,0.7651480436325073,0.1563571691513061,0.70322585105896,290.7869873046875,286.8940124511719,290.9100036621094,285.8307189941406,290.90692138671875,297.7026672363281,290.7941589355469,1.0,0.3216117620468139,1.0,1.0,0.0,1.0,-1.6871381998062134,1.687135934829712,2.3134462026064284e-06,1.2989211082458496,0.0,0.0,0.0,48.57815933227539,67.0,133.0731964111328,-0.0,413.4115295410156,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.9990000128746032,0.4228131771087646,0.3211752772331238,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7410433888435364,0.1448922008275985,0.1372036337852478,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.8451825380325317,0.2166520208120346,0.1514383256435394,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794250488281,0.6902369260787964,0.1164506748318672,0.1106090322136879,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7659838199615479,0.1603462994098663,0.7210453748703003,290.8832092285156,286.7750549316406,291.0033264160156,285.8634338378906,291.0003356933594,297.7217102050781,290.89019775390625,1.0,0.3295169174671173,1.0,1.0,0.0,1.0,-1.7300862073898315,1.7300838232040403,2.4281391688418807e-06,1.332761526107788,0.0,0.0,0.0,50.80344009399414,70.0,133.1781768798828,-0.0,444.9908447265625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.9990000128746032,0.4228131771087646,0.3211752772331238,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7410433888435364,0.1448922008275985,0.1372036337852478,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.8451825380325317,0.2166520208120346,0.1514383256435394,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794250488281,0.6902369260787964,0.1164506748318672,0.1106090322136879,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.7659838199615479,0.1603462994098663,0.7210453748703003,290.8832092285156,286.7750549316406,291.0033264160156,285.8634338378906,291.0003356933594,297.7217102050781,290.89019775390625,1.0,0.3295169174671173,1.0,1.0,0.0,1.0,-1.7300862073898315,1.7300838232040403,2.4281391688418807e-06,1.332761526107788,0.0,0.0,0.0,50.80344009399414,70.0,133.1781768798828,-0.0,444.9908447265625,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93218994140625,0.9990000128746032,0.4283364415168762,0.3246218860149383,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.928955078125,0.7425182461738586,0.147394597530365,0.1395588666200637,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93072509765625,0.845238447189331,0.2190325111150741,0.1530952304601669,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276428222656,0.6915391087532043,0.118342213332653,0.11238893866539,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294738769531,0.7665467858314514,0.1624365597963333,0.7303896546363831,290.93133544921875,286.7479858398437,291.04998779296875,285.8796691894531,291.0470275878906,297.7313232421875,290.9382629394531,1.0,0.3335965275764465,1.0,1.0,0.0,1.0,-1.7523962259292605,1.7523938417434692,2.48905121225107e-06,1.3503276109695437,0.0,0.0,0.0,51.95409393310547,70.0,133.21351623535156,-0.0,461.9390258789063,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98028564453125,0.9990000128746032,0.43394336104393,0.3280474841594696,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9771423339844,0.7440903186798096,0.1499697864055633,0.141983225941658,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.8453813791275024,0.2214712649583816,0.154792919754982,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.975830078125,0.6929699182510376,0.1203041896224021,0.1142359301447868,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.7672121524810791,0.164589449763298,0.7400164604187012,290.9794616699219,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7409973144531,290.9862976074219,1.0,0.3377536535263061,1.0,1.0,0.0,1.0,-1.775234580039978,1.7752320766448977,2.5523468138999306e-06,1.368300437927246,0.0,0.0,0.0,53.12711715698242,73.0,133.2388153076172,-0.0,479.6743469238281,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.9990000128746032,0.445411205291748,0.3347960412502289,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.7475355863571167,0.1553335487842559,0.1470338553190231,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8459445238113403,0.2265199571847915,0.1583075225353241,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.6962114572525024,0.1244339421391487,0.1181252226233482,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7688592672348022,0.1690784096717834,0.7600929141044617,291.07574462890625,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.76055908203125,291.0823974609375,1.0,0.3462788164615631,1.0,1.0,0.0,1.0,-1.82239842414856,1.8223958015441888,2.6860586785915075e-06,1.4053847789764404,0.0,0.0,0.0,55.53185272216797,76.0,133.2629852294922,-0.0,517.5447387695312,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.9990000128746032,0.445411205291748,0.3347960412502289,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.7475355863571167,0.1553335487842559,0.1470338553190231,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8459445238113403,0.2265199571847915,0.1583075225353241,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722351074219,0.6962114572525024,0.1244339421391487,0.1181252226233482,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0739440917969,0.7688592672348022,0.1690784096717834,0.7600929141044617,291.07574462890625,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.76055908203125,291.0823974609375,1.0,0.3462788164615631,1.0,1.0,0.0,1.0,-1.82239842414856,1.8223958015441888,2.6860586785915075e-06,1.4053847789764404,0.0,0.0,0.0,55.53185272216797,76.0,133.2629852294922,-0.0,517.5447387695312,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.9990000128746032,0.4572302997112274,0.3413479328155517,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.7514052987098694,0.1609802544116974,0.1523512005805969,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.8469048738479614,0.2317960411310196,0.1619798690080642,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.6999576091766357,0.1288356333971023,0.1222715452313423,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.7709490656852722,0.1738099455833435,0.7812539339065552,291.1719970703125,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.7803955078125,291.1784973144531,1.0,0.3550605177879333,1.0,1.0,0.0,1.0,-1.8714475631713867,1.871444821357727,2.829368895618245e-06,1.4439040422439575,0.0,0.0,0.0,58.00264358520508,79.0,133.25839233398438,-0.0,558.7211303710938,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.9990000128746032,0.4572302997112274,0.3413479328155517,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.7514052987098694,0.1609802544116974,0.1523512005805969,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.8469048738479614,0.2317960411310196,0.1619798690080642,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.6999576091766357,0.1288356333971023,0.1222715452313423,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.7709490656852722,0.1738099455833435,0.7812539339065552,291.1719970703125,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.7803955078125,291.1784973144531,1.0,0.3550605177879333,1.0,1.0,0.0,1.0,-1.8714475631713867,1.871444821357727,2.829368895618245e-06,1.4439040422439575,0.0,0.0,0.0,58.00264358520508,79.0,133.25839233398438,-0.0,558.7211303710938,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.9990000128746032,0.4694164991378784,0.347638189792633,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.7557259798049927,0.1669092327356338,0.1579335927963256,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8482912182807922,0.2372995615005493,0.1658092737197876,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.7042022347450256,0.1335077583789825,0.1266724020242691,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.773503839969635,0.1787836551666259,0.8034924864768982,291.2681884765625,286.336669921875,291.3766784667969,285.9906921386719,291.3739624023437,297.80059814453125,291.2745361328125,1.0,0.364074558019638,1.0,1.0,0.0,1.0,-1.9222904443740845,1.9222874641418457,2.982441856147489e-06,1.483778715133667,0.0,0.0,0.0,60.52577972412109,82.0,133.2317352294922,-0.0,603.3483276367188,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689208984375,0.9990000128746032,0.4694164991378784,0.347638189792633,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.7557259798049927,0.1669092327356338,0.1579335927963256,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2676086425781,0.8482912182807922,0.2372995615005493,0.1658092737197876,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2649841308594,0.7042022347450256,0.1335077583789825,0.1266724020242691,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665100097656,0.773503839969635,0.1787836551666259,0.8034924864768982,291.2681884765625,286.336669921875,291.3766784667969,285.9906921386719,291.3739624023437,297.80059814453125,291.2745361328125,1.0,0.364074558019638,1.0,1.0,0.0,1.0,-1.9222904443740845,1.9222874641418457,2.982441856147489e-06,1.483778715133667,0.0,0.0,0.0,60.52577972412109,82.0,133.2317352294922,-0.0,603.3483276367188,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.9990000128746032,0.4819840788841247,0.3536120951175689,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.7605176568031311,0.1731193959712982,0.1637791246175766,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.850124716758728,0.2430303990840912,0.1697950214147567,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.7089274525642395,0.1384487003087997,0.131325364112854,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.7765389084815979,0.1839993000030517,0.8268029093742371,291.3643798828125,286.23638916015625,291.4700012207031,286.0215759277344,291.4673767089844,297.8211975097656,291.3705444335937,1.0,0.3733011782169342,1.0,1.0,0.0,1.0,-1.974849224090576,1.9748460054397583,3.145443088214961e-06,1.5249398946762085,0.0,0.0,0.0,63.08895492553711,85.0,133.18838500976562,-0.0,651.5852661132812,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36505126953125,0.9990000128746032,0.4819840788841247,0.3536120951175689,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.7605176568031311,0.1731193959712982,0.1637791246175766,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3638000488281,0.850124716758728,0.2430303990840912,0.1697950214147567,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.7089274525642395,0.1384487003087997,0.131325364112854,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.7765389084815979,0.1839993000030517,0.8268029093742371,291.3643798828125,286.23638916015625,291.4700012207031,286.0215759277344,291.4673767089844,297.8211975097656,291.3705444335937,1.0,0.3733011782169342,1.0,1.0,0.0,1.0,-1.974849224090576,1.9748460054397583,3.145443088214961e-06,1.5249398946762085,0.0,0.0,0.0,63.08895492553711,85.0,133.18838500976562,-0.0,651.5852661132812,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4131164550781,0.9990000128746032,0.4884155392646789,0.3564665615558624,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4105834960937,0.7630948424339294,0.1763300597667694,0.1668004691600799,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.411865234375,0.8512143492698669,0.2459814101457595,0.1718465983867645,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4094543457031,0.7114167809486389,0.1410199999809265,0.1337461769580841,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41082763671875,0.7782397866249084,0.1866982281208038,0.838860809803009,291.4124450683594,286.2139892578125,291.51666259765625,286.036865234375,291.5140686035156,297.8316650390625,291.4185485839844,1.0,0.377989798784256,1.0,1.0,0.0,1.0,-2.0017547607421875,2.00175142288208,3.230728452763288e-06,1.545986890792847,0.0,0.0,0.0,64.38235473632812,85.0,133.1620330810547,-0.0,677.1151733398438,1.0,283.164306640625,287.46173095703125,288.6390686035156,288.9502258300781,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.372143035743201e-21,-3.186071517871601e-21,-3.1860713159232085e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.9990000128746032,0.491342693567276,0.3599109947681427,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.36260986328125,0.7650297284126282,0.1784688085317611,0.1697013974189758,297.4779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.8515431880950928,0.24716317653656,0.1737146228551864,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4644470214844,0.713250458240509,0.1427380889654159,0.1360810250043869,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3402404785156,0.7792632579803467,0.1882331669330597,0.8502431511878967,289.19287109375,286.1398620605469,291.5633239746094,286.05206298828125,291.5607604980469,297.81854248046875,288.7054138183594,1.0,0.382692277431488,1.0,1.0,0.0,1.0,-2.028099298477173,2.028095960617065,3.3155695291497977e-06,1.5666725635528564,0.9829061031341552,0.9829061031341552,0.0,65.80559539794922,88.0,9836.2431640625,-0.0,703.2489013671875,1.0,283.2032775878906,290.05242919921875,289.1293334960937,289.9732360839844,313.1693420410156,299.3944396972656,283.1499938964844,1489.3048095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0281431712210178,1.0,0.0,0.0,0.8020695447921753,0.8020747303962708,5.994066754055893e-08,4.232080459594727,4.232070446014404,1.0070079952129165e-05,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3956.2353515625,0.0,16.561527252197266,1890.387939453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126420,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9990000128746032,0.4666956663131714,0.3967506289482116,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.7369392514228821,0.1720857173204422,0.1664921045303344,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.8158275485038757,0.2335676401853561,0.1671106517314911,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.6845600605010986,0.1375121772289276,0.1335059106349945,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7472106218338013,0.1792913526296615,0.8254026174545288,286.03143310546875,286.04705810546875,291.6566772460937,286.0821533203125,291.65411376953125,297.5340576171875,285.974853515625,1.0,0.389715164899826,1.0,1.0,0.0,1.0,-2.0276811122894287,2.0276777744293213,3.3152159630844835e-06,1.5669996738433838,0.9546569585800172,0.9546569585800172,0.0,74.07682800292969,76.0,12213.853515625,-0.0,731.4522705078125,1.0,283.16943359375,285.68853759765625,290.53521728515625,291.3935241699219,313.1693420410156,299.3944396972656,283.1499938964844,3846.56201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656902611255646,1.0,0.0,0.0,1.2635815143585205,1.2635843753814695,1.0657485915999133e-07,4.265893459320068,4.265883922576904,9.78618936642306e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3889.770751953125,0.0,62.39872360229492,1895.4329833984373,0.0,218.8529663085937,0.32248055934906,1.0,0.0,3.0,1.0,0.0
12126480,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02294921875,0.9990000128746032,0.4666956663131714,0.3967506289482116,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519104003906,0.7369392514228821,0.1720857173204422,0.1664921045303344,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03875732421875,0.8158275485038757,0.2335676401853561,0.1671106517314911,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.6845600605010986,0.1375121772289276,0.1335059106349945,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.7472106218338013,0.1792913526296615,0.8254026174545288,286.03143310546875,286.04705810546875,291.6566772460937,286.0821533203125,291.65411376953125,297.5340576171875,285.974853515625,1.0,0.389715164899826,1.0,1.0,0.0,1.0,-2.0276811122894287,2.0276777744293213,3.3152159630844835e-06,1.5669996738433838,0.9546569585800172,0.9546569585800172,0.0,74.07682800292969,76.0,12213.853515625,-0.0,731.4522705078125,1.0,283.16943359375,285.68853759765625,290.53521728515625,291.3935241699219,313.1693420410156,299.3944396972656,283.1499938964844,3846.56201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656902611255646,1.0,0.0,0.0,1.2635815143585205,1.2635843753814695,1.0657485915999133e-07,4.265893459320068,4.265883922576904,9.78618936642306e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3889.770751953125,0.0,62.39872360229492,1895.4329833984373,0.0,218.8529663085937,0.32248055934906,1.0,0.0,3.0,1.0,0.0
12126540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66143798828125,0.9990000128746032,0.4539889395236969,0.4123936593532562,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789245605469,0.7238098978996277,0.1688252985477447,0.1633298844099044,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6715393066406,0.7977499961853027,0.2274122536182403,0.1624960005283355,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6861877441406,0.670490562915802,0.134784311056137,0.1309118568897247,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.7320700883865356,0.174513429403305,0.8037666082382202,285.6669311523437,286.02667236328125,291.7030334472656,286.09698486328125,291.700439453125,297.4012145996094,285.63311767578125,1.0,0.3896750509738922,1.0,1.0,0.0,1.0,-2.0080578327178955,2.008054733276367,3.2523357731406577e-06,1.5518741607666016,0.9487214684486388,0.9487214684486388,0.0,77.35601043701172,76.0,12684.7138671875,-0.0,726.4845581054688,1.0,283.1596984863281,285.260986328125,290.3871459960937,291.4249572753906,313.1693420410156,299.3944396972656,283.1499938964844,5591.6875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.487615555524826,1.0,0.0,0.0,1.516057372093201,1.5160614252090454,1.533659315100522e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3850.516357421875,0.0,107.94002532958984,1895.43701171875,0.0,470.3592224121094,0.3814953863620758,1.0,0.0,3.0,1.0,0.0
12126600,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.983289122581482,0.4446646273136139,0.4044688940048218,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7095987796783447,0.1661984026432037,0.1607102900743484,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.7793322801589966,0.2225947231054306,0.1587811708450317,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.6562914252281189,0.1325155794620514,0.1287156790494918,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.716404139995575,0.1703891456127166,0.7845165133476257,285.4340209960937,286.0539855957031,291.75,286.11187744140625,291.7473449707031,297.30712890625,285.4096984863281,1.0,0.3872247338294983,1.0,1.0,0.0,1.0,-1.9649875164031985,1.96498441696167,3.1164743177214405e-06,1.5185667276382446,0.9420817494392396,0.9420817494392396,0.0,81.01566314697266,64.0,12863.306640625,-0.0,703.9927978515625,1.0,283.1542663574219,284.990478515625,290.0712890625,291.1920471191406,313.1693420410156,299.3944396972656,283.1499938964844,7373.6064453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684841275215149,1.0,0.0,0.0,1.7315633296966553,1.7315685749053955,2.000646048827548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3766.85205078125,0.0,161.10516357421875,1895.4371337890625,0.0,768.0587158203125,0.4369208812713623,1.0,0.0,3.0,1.0,0.0
12126660,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.973332703113556,0.4362851977348327,0.3944188058376312,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.7018265128135681,0.1629810780286789,0.1570859253406524,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7686873078346252,0.2164330333471298,0.1537577360868454,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6488619446754456,0.1295643150806427,0.1254747956991195,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7050836086273193,0.1645374447107315,0.7549864649772644,285.147216796875,286.05718994140625,291.84332275390625,286.1412353515625,291.8406066894531,297.22540283203125,285.135009765625,1.0,0.378866583108902,1.0,1.0,0.0,1.0,-1.9033551216125488,1.9033522605896,2.92633944809495e-06,1.46995210647583,0.9280827641487122,0.9280827641487122,0.0,80.41543579101562,52.0,13046.5595703125,-0.0,653.965087890625,1.0,283.1506042480469,284.6557922363281,289.4459533691406,290.5436096191406,313.1693420410156,299.3944396972656,283.1499938964844,11196.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260246634483337,1.0,0.0,0.0,2.1054258346557617,2.105433702468872,2.957830815830676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3601.06640625,0.0,290.8834228515625,1895.4371337890625,0.0,1083.0867919921875,0.5283894538879395,1.0,0.0,3.0,1.0,0.0
12126720,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452331542969,0.973332703113556,0.4362851977348327,0.3944188058376312,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.7018265128135681,0.1629810780286789,0.1570859253406524,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.7686873078346252,0.2164330333471298,0.1537577360868454,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.6488619446754456,0.1295643150806427,0.1254747956991195,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15118408203125,0.7050836086273193,0.1645374447107315,0.7549864649772644,285.147216796875,286.05718994140625,291.84332275390625,286.1412353515625,291.8406066894531,297.22540283203125,285.135009765625,1.0,0.378866583108902,1.0,1.0,0.0,1.0,-1.9033551216125488,1.9033522605896,2.92633944809495e-06,1.46995210647583,0.9280827641487122,0.9280827641487122,0.0,80.41543579101562,52.0,13046.5595703125,-0.0,653.965087890625,1.0,283.1506042480469,284.6557922363281,289.4459533691406,290.5436096191406,313.1693420410156,299.3944396972656,283.1499938964844,11196.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260246634483337,1.0,0.0,0.0,2.1054258346557617,2.105433702468872,2.957830815830676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3601.06640625,0.0,290.8834228515625,1895.4371337890625,0.0,1083.0867919921875,0.5283894538879395,1.0,0.0,3.0,1.0,0.0
12126780,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.987307071685791,0.4336669743061065,0.3909053802490234,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7131113409996033,0.1618676930665969,0.1553380787372589,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7787644863128662,0.2132704704999923,0.1509260237216949,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6582510471343994,0.1283334195613861,0.1236905679106712,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7129498720169067,0.1612155139446258,0.7363550066947937,285.0033874511719,286.0566711425781,291.9366760253906,286.170166015625,291.9338684082031,297.1989440917969,284.99713134765625,1.0,0.3681956529617309,1.0,1.0,0.0,1.0,-1.869106411933899,1.86910367012024,2.823590648404206e-06,1.4429045915603638,0.9132612347602844,0.9132612347602844,0.0,73.51980590820312,40.0,13187.068359375,-0.0,606.4550170898438,1.0,283.1500549316406,284.48095703125,289.1084289550781,290.1202392578125,313.1693420410156,299.3944396972656,283.1499938964844,14856.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085110306739807,1.0,0.0,0.0,2.3880820274353027,2.388092279434204,3.805326116435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3513.46044921875,0.0,426.6824951171875,1895.4371337890625,0.0,977.2183837890624,0.5977829694747925,1.0,0.0,3.0,1.0,0.0
12126840,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.987307071685791,0.4336669743061065,0.3909053802490234,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7131113409996033,0.1618676930665969,0.1553380787372589,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7787644863128662,0.2132704704999923,0.1509260237216949,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6582510471343994,0.1283334195613861,0.1236905679106712,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7129498720169067,0.1612155139446258,0.7363550066947937,285.0033874511719,286.0566711425781,291.9366760253906,286.170166015625,291.9338684082031,297.1989440917969,284.99713134765625,1.0,0.3681956529617309,1.0,1.0,0.0,1.0,-1.869106411933899,1.86910367012024,2.823590648404206e-06,1.4429045915603638,0.9132612347602844,0.9132612347602844,0.0,73.51980590820312,40.0,13187.068359375,-0.0,606.4550170898438,1.0,283.1500549316406,284.48095703125,289.1084289550781,290.1202392578125,313.1693420410156,299.3944396972656,283.1499938964844,14856.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085110306739807,1.0,0.0,0.0,2.3880820274353027,2.388092279434204,3.805326116435026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3513.46044921875,0.0,426.6824951171875,1895.4371337890625,0.0,977.2183837890624,0.5977829694747925,1.0,0.0,3.0,1.0,0.0
12126900,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.9986606240272522,0.4333376288414001,0.3901273310184479,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7233355641365051,0.1618897765874862,0.1550128161907196,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7896880507469177,0.2123985588550567,0.1500400155782699,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.6681209802627563,0.1282163709402084,0.1232552230358123,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7217673063278198,0.1602479219436645,0.7302189469337463,284.9587097167969,286.0333251953125,291.9833374023437,286.1845092773437,291.98052978515625,297.1946716308594,284.9538879394531,1.0,0.3624623119831085,1.0,1.0,0.0,1.0,-1.8588114976882928,1.858808636665344,2.7931121167057427e-06,1.434767484664917,0.9058774709701538,0.9058774709701538,0.0,68.81422424316406,40.0,13267.8330078125,-0.0,584.1500854492188,1.0,283.1500244140625,284.4231872558594,289.0442199707031,290.0228271484375,313.1693420410156,299.3944396972656,283.1499938964844,16662.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900692343711853,1.0,0.0,0.0,2.5068793296813965,2.5068907737731934,4.193341567315656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3498.618896484375,0.0,495.0758361816406,1895.4371337890625,0.0,875.0078735351562,0.6243317723274231,1.0,0.0,3.0,1.0,0.0
12126960,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.4342783391475677,0.3775032758712768,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.732032060623169,0.1621774733066558,0.1550265699625015,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7991169691085815,0.21182581782341,0.1494392603635788,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.6770038604736328,0.1283341944217682,0.1231225878000259,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7291338443756104,0.1596017777919769,0.7259722948074341,284.9253234863281,286.0523986816406,292.0299987792969,286.19873046875,292.02716064453125,297.19854736328125,284.9208679199219,1.0,0.3561187386512756,1.0,1.0,0.0,1.0,-1.838478803634644,1.838476061820984,2.7337375740899006e-06,1.4188820123672483,0.8979794979095459,0.8979794979095459,0.0,64.94694519042969,28.0,13266.57421875,-0.0,557.5180053710938,1.0,283.1499938964844,284.38006591796875,289.029052734375,289.9819641113281,313.1693420410156,299.3944396972656,283.1499938964844,18119.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713023543357849,1.0,0.0,0.0,2.592001438140869,2.592013597488404,4.482949407247361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3494.018798828125,0.0,548.8701782226562,1895.4371337890625,0.0,781.2772216796875,0.6482405662536621,1.0,0.0,3.0,1.0,0.0
