time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127020,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4425472021102905,0.3440371453762054,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7547577619552612,0.1633703857660293,0.15568208694458,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.822543203830719,0.2113179564476013,0.1487349271774292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7003411650657654,0.1291387528181076,0.1234254091978073,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7490286231040955,0.1591054052114486,0.7212168574333191,284.8668518066406,286.0444030761719,292.1233215332031,286.2268981933594,292.12042236328125,297.2373352050781,284.8637390136719,1.0,0.342056542634964,1.0,1.0,0.0,1.0,-1.7921278476715088,1.7921253442764282,2.6009181510744384e-06,1.38245689868927,0.8821793794631958,0.8821793794631958,0.0,56.71914291381836,31.0,13191.638671875,-0.0,501.3525085449219,1.0,283.1499938964844,284.3081359863281,289.0828552246094,290.00439453125,313.1693420410156,299.3944396972656,283.1499938964844,20938.810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541246235370636,1.0,0.0,0.0,2.7324059009552,2.732419490814209,4.981770871381741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3504.259033203125,0.0,647.4794921875,1895.4371337890625,0.0,651.0452270507812,0.6775215864181519,1.0,0.0,3.0,1.0,0.0
12127080,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9990000128746032,0.4425472021102905,0.3440371453762054,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7547577619552612,0.1633703857660293,0.15568208694458,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.822543203830719,0.2113179564476013,0.1487349271774292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7003411650657654,0.1291387528181076,0.1234254091978073,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7490286231040955,0.1591054052114486,0.7212168574333191,284.8668518066406,286.0444030761719,292.1233215332031,286.2268981933594,292.12042236328125,297.2373352050781,284.8637390136719,1.0,0.342056542634964,1.0,1.0,0.0,1.0,-1.7921278476715088,1.7921253442764282,2.6009181510744384e-06,1.38245689868927,0.8821793794631958,0.8821793794631958,0.0,56.71914291381836,31.0,13191.638671875,-0.0,501.3525085449219,1.0,283.1499938964844,284.3081359863281,289.0828552246094,290.00439453125,313.1693420410156,299.3944396972656,283.1499938964844,20938.810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541246235370636,1.0,0.0,0.0,2.7324059009552,2.732419490814209,4.981770871381741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3504.259033203125,0.0,647.4794921875,1895.4371337890625,0.0,651.0452270507812,0.6775215864181519,1.0,0.0,3.0,1.0,0.0
12127140,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.455592393875122,0.3168221414089203,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.77808678150177,0.1652370244264602,0.1570833325386047,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8437235355377197,0.2114694416522979,0.1485763192176818,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7219961881637573,0.1305730491876602,0.1244285926222801,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7695663571357727,0.159570425748825,0.7212591767311096,284.84832763671875,286.0326538085937,292.2166748046875,286.2546691894531,292.2137145996094,297.30340576171875,284.8478088378906,1.0,0.33255136013031,1.0,1.0,0.0,1.0,-1.7621816396713257,1.7621791362762451,2.5167580588458804e-06,1.3585760593414309,0.8665659427642822,0.8665659427642822,0.0,50.70506286621094,34.0,13137.0361328125,-0.0,464.2224731445313,1.0,283.1499938964844,284.2873229980469,289.1735534667969,290.0836181640625,313.1693420410156,299.3944396972656,283.1499938964844,22329.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248427987098694,1.0,0.0,0.0,2.762726068496704,2.762740135192871,5.092945229989709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3524.47119140625,0.0,674.5007934570312,1895.4371337890625,0.0,589.3099365234375,0.6854012608528137,1.0,0.0,3.0,1.0,0.0
12127200,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.455592393875122,0.3168221414089203,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.77808678150177,0.1652370244264602,0.1570833325386047,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8437235355377197,0.2114694416522979,0.1485763192176818,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7219961881637573,0.1305730491876602,0.1244285926222801,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7695663571357727,0.159570425748825,0.7212591767311096,284.84832763671875,286.0326538085937,292.2166748046875,286.2546691894531,292.2137145996094,297.30340576171875,284.8478088378906,1.0,0.33255136013031,1.0,1.0,0.0,1.0,-1.7621816396713257,1.7621791362762451,2.5167580588458804e-06,1.3585760593414309,0.8665659427642822,0.8665659427642822,0.0,50.70506286621094,34.0,13137.0361328125,-0.0,464.2224731445313,1.0,283.1499938964844,284.2873229980469,289.1735534667969,290.0836181640625,313.1693420410156,299.3944396972656,283.1499938964844,22329.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248427987098694,1.0,0.0,0.0,2.762726068496704,2.762740135192871,5.092945229989709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3524.47119140625,0.0,674.5007934570312,1895.4371337890625,0.0,589.3099365234375,0.6854012608528137,1.0,0.0,3.0,1.0,0.0
12127260,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4693865776062011,0.296140193939209,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7997240424156189,0.1676210016012191,0.1590727418661117,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629051446914673,0.2121229618787765,0.1488402038812637,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7400870323181152,0.1324923187494278,0.1259868592023849,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7888868451118469,0.1607648432254791,0.7251600623130798,284.8587341308594,286.0172119140625,292.3099975585937,286.2820129394531,292.3070068359375,297.3733215332031,284.8598327636719,1.0,0.3264704346656799,1.0,1.0,0.0,1.0,-1.7466012239456177,1.746598720550537,2.473524546076078e-06,1.3460663557052612,0.8515200614929199,0.8515200614929199,0.0,46.59577560424805,37.0,13146.94140625,-0.0,442.4475402832031,1.0,283.1499938964844,284.29833984375,289.2575378417969,290.1705017089844,313.1693420410156,299.3944396972656,283.1499938964844,22843.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202410221099854,1.0,0.0,0.0,2.7334628105163574,2.7334766387939453,4.985625992048881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3546.031005859375,0.0,658.811279296875,1895.4371337890625,0.0,573.07763671875,0.679010808467865,1.0,0.0,3.0,1.0,0.0
12127320,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4693865776062011,0.296140193939209,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7997240424156189,0.1676210016012191,0.1590727418661117,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8629051446914673,0.2121229618787765,0.1488402038812637,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7400870323181152,0.1324923187494278,0.1259868592023849,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7888868451118469,0.1607648432254791,0.7251600623130798,284.8587341308594,286.0172119140625,292.3099975585937,286.2820129394531,292.3070068359375,297.3733215332031,284.8598327636719,1.0,0.3264704346656799,1.0,1.0,0.0,1.0,-1.7466012239456177,1.746598720550537,2.473524546076078e-06,1.3460663557052612,0.8515200614929199,0.8515200614929199,0.0,46.59577560424805,37.0,13146.94140625,-0.0,442.4475402832031,1.0,283.1499938964844,284.29833984375,289.2575378417969,290.1705017089844,313.1693420410156,299.3944396972656,283.1499938964844,22843.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202410221099854,1.0,0.0,0.0,2.7334628105163574,2.7334766387939453,4.985625992048881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3546.031005859375,0.0,658.811279296875,1895.4371337890625,0.0,573.07763671875,0.679010808467865,1.0,0.0,3.0,1.0,0.0
12127380,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4830126464366913,0.28075110912323,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8180842399597168,0.1703993529081344,0.1615061163902282,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8796869516372681,0.2131684124469757,0.1494269520044326,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7565397620201111,0.1347877830266952,0.1279685646295547,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8059588670730591,0.1624662727117538,0.7317761182785034,284.8887023925781,285.9979858398437,292.4033203125,286.3089904785156,292.4003295898437,297.4392395019531,284.8910522460937,1.0,0.3231734931468963,1.0,1.0,0.0,1.0,-1.7420669794082642,1.7420644760131836,2.4608289095340297e-06,1.3422685861587524,0.8372794985771179,0.8372794985771179,0.0,43.85895919799805,55.0,13209.37109375,-0.0,431.6100158691406,1.0,283.1499938964844,284.3309326171875,289.3182678222656,290.2403564453125,313.1693420410156,299.3944396972656,283.1499938964844,22748.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224818587303162,1.0,0.0,0.0,2.667250871658325,2.667264461517334,4.747020625472942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3563.74951171875,0.0,617.5462036132812,1895.4371337890625,0.0,580.9244995117188,0.6637430787086487,1.0,0.0,3.0,1.0,0.0
12127440,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4830126464366913,0.28075110912323,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8180842399597168,0.1703993529081344,0.1615061163902282,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8796869516372681,0.2131684124469757,0.1494269520044326,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7565397620201111,0.1347877830266952,0.1279685646295547,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8059588670730591,0.1624662727117538,0.7317761182785034,284.8887023925781,285.9979858398437,292.4033203125,286.3089904785156,292.4003295898437,297.4392395019531,284.8910522460937,1.0,0.3231734931468963,1.0,1.0,0.0,1.0,-1.7420669794082642,1.7420644760131836,2.4608289095340297e-06,1.3422685861587524,0.8372794985771179,0.8372794985771179,0.0,43.85895919799805,55.0,13209.37109375,-0.0,431.6100158691406,1.0,283.1499938964844,284.3309326171875,289.3182678222656,290.2403564453125,313.1693420410156,299.3944396972656,283.1499938964844,22748.443359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224818587303162,1.0,0.0,0.0,2.667250871658325,2.667264461517334,4.747020625472942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3563.74951171875,0.0,617.5462036132812,1895.4371337890625,0.0,580.9244995117188,0.6637430787086487,1.0,0.0,3.0,1.0,0.0
12127500,297.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.4893074333667755,0.2802813947200775,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.82071852684021,0.1719186604022979,0.1628948003053665,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8810343146324158,0.2138246446847915,0.1498491764068603,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7591913342475891,0.1360613256692886,0.1291279792785644,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.807986855506897,0.1634632050991058,0.7360143661499023,284.9129333496094,285.9700012207031,292.45001220703125,286.32232666015625,292.447021484375,297.4682006835937,284.9169616699219,1.0,0.3247881531715393,1.0,1.0,0.0,1.0,-1.7501435279846191,1.7501410245895386,2.482645413692808e-06,1.348386526107788,0.8307472467422485,0.8307472467422485,0.0,43.95249176025391,55.0,13289.115234375,-0.0,436.7125549316406,1.0,283.1499938964844,284.3587951660156,289.34002685546875,290.2674255371094,313.1693420410156,299.3944396972656,283.1499938964844,22417.2421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524710476398468,1.0,0.0,0.0,2.617259979248047,2.617273092269897,4.570745772980445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3571.704345703125,0.0,586.224853515625,1895.4371337890625,0.0,588.8367309570312,0.654792845249176,1.0,0.0,3.0,1.0,0.0
12127560,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9990000128746032,0.4944536387920379,0.284940242767334,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8188430070877075,0.1735202521085739,0.1643992066383361,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8771216869354248,0.2145648747682571,0.1503582298755645,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7575262188911438,0.1374090164899826,0.1303974539041519,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8052461743354797,0.1645222008228302,0.7407729625701904,284.94268798828125,285.9750671386719,292.4966735839844,286.3355407714844,292.49371337890625,297.4888000488281,284.947265625,1.0,0.3281939625740051,1.0,1.0,0.0,1.0,-1.765385389328003,1.7653828859329224,2.524525825720048e-06,1.360234618186951,0.8242213726043701,0.8242213726043701,0.0,45.06774520874024,73.0,13428.5654296875,-0.0,449.27239990234375,1.0,283.1499938964844,284.3888244628906,289.3592529296875,290.2945861816406,313.1693420410156,299.3944396972656,283.1499938964844,22237.822265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273900628089905,1.0,0.0,0.0,2.5796127319335938,2.579625606536865,4.4401986087905243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3581.96533203125,0.0,563.726806640625,1895.4371337890625,0.0,598.4948120117188,0.6432689428329468,1.0,0.0,3.0,1.0,0.0
12127620,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.5010283589363098,0.3061796724796295,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8050874471664429,0.176941692829132,0.1677073389291763,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8586573600769043,0.2162716388702392,0.1516017913818359,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7453137636184692,0.1402932852506637,0.1332100480794906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7894113063812256,0.1667140424251556,0.7511982321739197,285.0230407714844,285.9483947753906,292.5899963378906,286.3616943359375,292.5871276855469,297.5019226074219,285.029052734375,1.0,0.3396245837211609,1.0,1.0,0.0,1.0,-1.812235713005066,1.812233090400696,2.656157221281319e-06,1.3968348503112793,0.8127911686897278,0.8127911686897278,0.0,49.84512710571289,91.0,13791.6064453125,-0.0,493.289794921875,1.0,283.1499938964844,284.4709167480469,289.39453125,290.34918212890625,313.1693420410156,299.3944396972656,283.1499938964844,21439.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339489579200745,1.0,0.0,0.0,2.4814698696136475,2.4814817905426025,4.108765949695226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3604.73779296875,0.0,506.1852416992188,1895.4371337890625,0.0,622.8163452148438,0.6201329231262207,1.0,0.0,3.0,1.0,0.0
12127680,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.5010283589363098,0.3061796724796295,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8050874471664429,0.176941692829132,0.1677073389291763,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8586573600769043,0.2162716388702392,0.1516017913818359,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7453137636184692,0.1402932852506637,0.1332100480794906,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7894113063812256,0.1667140424251556,0.7511982321739197,285.0230407714844,285.9483947753906,292.5899963378906,286.3616943359375,292.5871276855469,297.5019226074219,285.029052734375,1.0,0.3396245837211609,1.0,1.0,0.0,1.0,-1.812235713005066,1.812233090400696,2.656157221281319e-06,1.3968348503112793,0.8127911686897278,0.8127911686897278,0.0,49.84512710571289,91.0,13791.6064453125,-0.0,493.289794921875,1.0,283.1499938964844,284.4709167480469,289.39453125,290.34918212890625,313.1693420410156,299.3944396972656,283.1499938964844,21439.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339489579200745,1.0,0.0,0.0,2.4814698696136475,2.4814817905426025,4.108765949695226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3604.73779296875,0.0,506.1852416992188,1895.4371337890625,0.0,622.8163452148438,0.6201329231262207,1.0,0.0,3.0,1.0,0.0
12127740,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.5028166770935059,0.339707612991333,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7826911807060242,0.1806156933307647,0.1713704019784927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8332797884941101,0.2182477712631225,0.1531179100275039,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.726871907711029,0.1433905363082885,0.1363404691219329,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7658432126045227,0.1689043492078781,0.7622311115264893,285.1235046386719,285.8593444824219,292.6833190917969,286.387451171875,292.6805419921875,297.4811096191406,285.1304626464844,1.0,0.3559665083885193,1.0,1.0,0.0,1.0,-1.8757113218307493,1.8757084608078003,2.84097791336535e-06,1.4464927911758425,0.8040411472320557,0.8040411472320557,0.0,57.750823974609375,94.0,14249.8369140625,-0.0,560.9064331054688,1.0,283.1499938964844,284.57159423828125,289.4297790527344,290.40924072265625,313.1693420410156,299.3944396972656,283.1499938964844,20449.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423787236213684,1.0,0.0,0.0,2.380182266235352,2.3801934719085693,3.780191661917344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3631.593017578125,0.0,450.2321472167969,1895.4371337890625,0.0,655.5394287109375,0.599037230014801,1.0,0.0,3.0,1.0,0.0
12127800,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9990000128746032,0.5028166770935059,0.339707612991333,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7826911807060242,0.1806156933307647,0.1713704019784927,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8332797884941101,0.2182477712631225,0.1531179100275039,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.726871907711029,0.1433905363082885,0.1363404691219329,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.7658432126045227,0.1689043492078781,0.7622311115264893,285.1235046386719,285.8593444824219,292.6833190917969,286.387451171875,292.6805419921875,297.4811096191406,285.1304626464844,1.0,0.3559665083885193,1.0,1.0,0.0,1.0,-1.8757113218307493,1.8757084608078003,2.84097791336535e-06,1.4464927911758425,0.8040411472320557,0.8040411472320557,0.0,57.750823974609375,94.0,14249.8369140625,-0.0,560.9064331054688,1.0,283.1499938964844,284.57159423828125,289.4297790527344,290.40924072265625,313.1693420410156,299.3944396972656,283.1499938964844,20449.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423787236213684,1.0,0.0,0.0,2.380182266235352,2.3801934719085693,3.780191661917344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3631.593017578125,0.0,450.2321472167969,1895.4371337890625,0.0,655.5394287109375,0.599037230014801,1.0,0.0,3.0,1.0,0.0
12127860,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.5018962621688843,0.3680534064769745,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7674607038497925,0.1844600737094879,0.1751987636089325,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8153972625732422,0.2204066663980484,0.1547668576240539,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7140005826950073,0.1466252654790878,0.139602929353714,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.7494592666625977,0.1710372120141983,0.7729523181915283,285.2181701660156,285.77398681640625,292.77667236328125,286.41278076171875,292.7739562988281,297.4441223144531,285.2239990234375,1.0,0.3700090944766998,1.0,1.0,0.0,1.0,-1.933128833770752,1.9331258535385127,3.014612730112276e-06,1.4915440082550049,0.797664999961853,0.797664999961853,0.0,65.10124206542969,97.0,14700.365234375,-0.0,626.4291381835938,1.0,283.1499938964844,284.6611022949219,289.4649658203125,290.4732666015625,313.1693420410156,299.3944396972656,283.1499938964844,19801.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528831481933594,1.0,0.0,0.0,2.3127269744873047,2.312737464904785,3.56896350695024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3659.568359375,0.0,415.36907958984375,1895.4371337890625,0.0,698.7214965820312,0.5833349227905273,1.0,0.0,3.0,1.0,0.0
12127920,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.5018962621688843,0.3680534064769745,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7674607038497925,0.1844600737094879,0.1751987636089325,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8153972625732422,0.2204066663980484,0.1547668576240539,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.7140005826950073,0.1466252654790878,0.139602929353714,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.7494592666625977,0.1710372120141983,0.7729523181915283,285.2181701660156,285.77398681640625,292.77667236328125,286.41278076171875,292.7739562988281,297.4441223144531,285.2239990234375,1.0,0.3700090944766998,1.0,1.0,0.0,1.0,-1.933128833770752,1.9331258535385127,3.014612730112276e-06,1.4915440082550049,0.797664999961853,0.797664999961853,0.0,65.10124206542969,97.0,14700.365234375,-0.0,626.4291381835938,1.0,283.1499938964844,284.6611022949219,289.4649658203125,290.4732666015625,313.1693420410156,299.3944396972656,283.1499938964844,19801.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528831481933594,1.0,0.0,0.0,2.3127269744873047,2.312737464904785,3.56896350695024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3659.568359375,0.0,415.36907958984375,1895.4371337890625,0.0,698.7214965820312,0.5833349227905273,1.0,0.0,3.0,1.0,0.0
12127980,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9990000128746032,0.5009699463844299,0.391094446182251,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.7577357888221741,0.1884415000677108,0.179128348827362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8020655512809753,0.2227017879486084,0.1564920246601104,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.704959511756897,0.1499722152948379,0.1429421752691269,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.7384157776832581,0.1732028126716613,0.783543050289154,285.3018493652344,285.6924133300781,292.8699951171875,286.4377136230469,292.86737060546875,297.41363525390625,285.3069763183594,1.0,0.382377028465271,1.0,1.0,0.0,1.0,-1.9843201637268064,1.9843169450759888,3.1744114039611304e-06,1.5317379236221311,0.7933990359306335,0.7933990359306335,0.0,71.58277130126953,100.0,15119.140625,-0.0,687.6646728515625,1.0,283.1499938964844,284.7389221191406,289.4931945800781,290.5292358398437,313.1693420410156,299.3944396972656,283.1499938964844,19307.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564098060131073,1.0,0.0,0.0,2.2637932300567627,2.263803482055664,3.419533811666043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3684.42578125,0.0,391.1151428222656,1895.4371337890625,0.0,747.9154052734375,0.5719070434570312,1.0,0.0,3.0,1.0,0.0
12128040,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.9990000128746032,0.5009699463844299,0.391094446182251,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.7577357888221741,0.1884415000677108,0.179128348827362,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8020655512809753,0.2227017879486084,0.1564920246601104,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.704959511756897,0.1499722152948379,0.1429421752691269,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.7384157776832581,0.1732028126716613,0.783543050289154,285.3018493652344,285.6924133300781,292.8699951171875,286.4377136230469,292.86737060546875,297.41363525390625,285.3069763183594,1.0,0.382377028465271,1.0,1.0,0.0,1.0,-1.9843201637268064,1.9843169450759888,3.1744114039611304e-06,1.5317379236221311,0.7933990359306335,0.7933990359306335,0.0,71.58277130126953,100.0,15119.140625,-0.0,687.6646728515625,1.0,283.1499938964844,284.7389221191406,289.4931945800781,290.5292358398437,313.1693420410156,299.3944396972656,283.1499938964844,19307.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564098060131073,1.0,0.0,0.0,2.2637932300567627,2.263803482055664,3.419533811666043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3684.42578125,0.0,391.1151428222656,1895.4371337890625,0.0,747.9154052734375,0.5719070434570312,1.0,0.0,3.0,1.0,0.0
12128100,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.9990000128746032,0.5006355047225952,0.401080846786499,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.7542660236358643,0.1904827654361724,0.1811309903860092,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.796707272529602,0.2238976061344146,0.157381385564804,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385009765625,0.7016324400901794,0.151686891913414,0.1446410119533538,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.734228789806366,0.1743238121271133,0.7889348268508911,285.34051513671875,285.66534423828125,292.9166564941406,286.45001220703125,292.9140625,297.40167236328125,285.3453063964844,1.0,0.3880357444286346,1.0,1.0,0.0,1.0,-2.0083024501800537,2.0082991123199463,3.250883764849277e-06,1.5505861043930054,0.7918923497200012,0.7918923497200012,0.0,74.5502700805664,100.0,15322.8134765625,-0.0,717.1181640625,1.0,283.1499938964844,284.7742004394531,289.5048217773437,290.5541076660156,313.1693420410156,299.3944396972656,283.1499938964844,19091.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695543885231018,1.0,0.0,0.0,2.2452845573425293,2.245294570922852,3.363846303727769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3696.035400390625,0.0,382.0522155761719,1895.4371337890625,0.0,773.0529174804688,0.567538321018219,1.0,0.0,3.0,1.0,0.0
12128160,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.9990000128746032,0.5004058480262756,0.4101844131946563,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7515178322792053,0.1925585269927978,0.183159738779068,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3766784667969,0.7921543121337891,0.2251254767179489,0.1582885533571243,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.6989952921867371,0.1534294486045837,0.1463598757982254,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.7307284474372864,0.1754776388406753,0.7944343686103821,285.3773498535156,285.6619873046875,292.9633483886719,286.46221923828125,292.96075439453125,297.3918151855469,285.3818664550781,1.0,0.3933966755867004,1.0,1.0,0.0,1.0,-2.031430721282959,2.031427383422852,3.325553279864834e-06,1.5687462091445925,0.7904804944992065,0.7904804944992065,0.0,77.3479995727539,88.0,15523.2294921875,-0.0,745.9073486328125,1.0,283.1499938964844,284.80743408203125,289.515380859375,290.577392578125,313.1693420410156,299.3944396972656,283.1499938964844,18915.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57479327917099,1.0,0.0,0.0,2.229649543762207,2.2296595573425293,3.317161372251576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3707.23486328125,0.0,374.53521728515625,1895.4371337890625,0.0,797.954345703125,0.5638565421104431,1.0,0.0,3.0,1.0,0.0
12128220,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.9990000128746032,0.5017443895339966,0.4133328199386596,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.7549096345901489,0.1967868953943252,0.1871555000543594,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.7930868268013,0.2276470214128494,0.1600511521100998,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.7027257680892944,0.1569720357656479,0.1497173011302948,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7320283651351929,0.1778752207756042,0.8051626086235046,285.4377136230469,285.6278686523437,293.0566711425781,286.4862976074219,293.0541381835937,297.3847961425781,285.4407653808594,1.0,0.3976655304431915,1.0,1.0,0.0,1.0,-2.05906343460083,2.059059858322144,3.4164213502663188e-06,1.590728521347046,0.788748025894165,0.788748025894165,0.0,78.8652114868164,76.0,15824.1513671875,-0.0,774.6751098632812,1.0,283.1499938964844,284.860595703125,289.53375244140625,290.61773681640625,313.1693420410156,299.3944396972656,283.1499938964844,18643.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584358811378479,1.0,0.0,0.0,2.205258369445801,2.205268144607544,3.244982451633405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3725.4345703125,0.0,363.0071105957031,1895.4371337890625,0.0,845.4132690429688,0.5581106543540955,1.0,0.0,3.0,1.0,0.0
12128280,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.9990000128746032,0.5017443895339966,0.4133328199386596,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.7549096345901489,0.1967868953943252,0.1871555000543594,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.7930868268013,0.2276470214128494,0.1600511521100998,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.7027257680892944,0.1569720357656479,0.1497173011302948,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.7320283651351929,0.1778752207756042,0.8051626086235046,285.4377136230469,285.6278686523437,293.0566711425781,286.4862976074219,293.0541381835937,297.3847961425781,285.4407653808594,1.0,0.3976655304431915,1.0,1.0,0.0,1.0,-2.05906343460083,2.059059858322144,3.4164213502663188e-06,1.590728521347046,0.788748025894165,0.788748025894165,0.0,78.8652114868164,76.0,15824.1513671875,-0.0,774.6751098632812,1.0,283.1499938964844,284.860595703125,289.53375244140625,290.61773681640625,313.1693420410156,299.3944396972656,283.1499938964844,18643.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584358811378479,1.0,0.0,0.0,2.205258369445801,2.205268144607544,3.244982451633405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3725.4345703125,0.0,363.0071105957031,1895.4371337890625,0.0,845.4132690429688,0.5581106543540955,1.0,0.0,3.0,1.0,0.0
12128340,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.507255494594574,0.4034237265586853,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7662582397460938,0.2011350691318512,0.1911361962556839,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.8026798367500305,0.2302620261907577,0.161786675453186,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.7140289545059204,0.1606111973524093,0.1530373245477676,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7406354546546936,0.1804607212543487,0.8160655498504639,285.4806213378906,285.5899963378906,293.1499938964844,286.50994873046875,293.1474914550781,297.4016418457031,285.4827575683594,1.0,0.397152692079544,1.0,1.0,0.0,1.0,-2.071118831634521,2.071115493774414,3.4566903650556924e-06,1.6004509925842283,0.7879775762557983,0.7879775762557983,0.0,76.80209350585938,79.0,16034.6728515625,-0.0,777.8270263671875,1.0,283.1499938964844,284.8978576660156,289.5473937988281,290.6470031738281,313.1693420410156,299.3944396972656,283.1499938964844,18433.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918951630592346,1.0,0.0,0.0,2.1888015270233154,2.1888110637664795,3.196731199750502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3738.37646484375,0.0,355.2409973144531,1895.4371337890625,0.0,884.674560546875,0.554189920425415,1.0,0.0,3.0,1.0,0.0
12128400,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4809265136719,0.9990000128746032,0.507255494594574,0.4034237265586853,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801025390625,0.7662582397460938,0.2011350691318512,0.1911361962556839,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.8026798367500305,0.2302620261907577,0.161786675453186,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.479736328125,0.7140289545059204,0.1606111973524093,0.1530373245477676,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.7406354546546936,0.1804607212543487,0.8160655498504639,285.4806213378906,285.5899963378906,293.1499938964844,286.50994873046875,293.1474914550781,297.4016418457031,285.4827575683594,1.0,0.397152692079544,1.0,1.0,0.0,1.0,-2.071118831634521,2.071115493774414,3.4566903650556924e-06,1.6004509925842283,0.7879775762557983,0.7879775762557983,0.0,76.80209350585938,79.0,16034.6728515625,-0.0,777.8270263671875,1.0,283.1499938964844,284.8978576660156,289.5473937988281,290.6470031738281,313.1693420410156,299.3944396972656,283.1499938964844,18433.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918951630592346,1.0,0.0,0.0,2.1888015270233154,2.1888110637664795,3.196731199750502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3738.37646484375,0.0,355.2409973144531,1895.4371337890625,0.0,884.674560546875,0.554189920425415,1.0,0.0,3.0,1.0,0.0
12128460,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.5151834487915039,0.3973854482173919,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7754921913146973,0.2053011953830719,0.195098802447319,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8096480369567871,0.232671856880188,0.1634900867938995,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7223496437072754,0.1640369892120361,0.1563135981559753,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.7473586201667786,0.1829399019479751,0.8272387981414795,285.5207214355469,285.5449523925781,293.24853515625,286.5373840332031,293.24578857421875,297.4293518066406,285.5232849121094,1.0,0.3987771570682525,1.0,1.0,0.0,1.0,-2.0880165100097656,2.088012933731079,3.513036517688306e-06,1.6137444972991943,0.7883254885673523,0.7883254885673523,0.0,75.83139038085938,82.0,16281.6171875,-0.0,789.1160278320312,1.0,283.1499938964844,284.93231201171875,289.562255859375,290.6741638183594,313.1693420410156,299.3944396972656,283.1499938964844,18256.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968561172485352,1.0,0.0,0.0,2.178971529006958,2.178981065750122,3.168082400861749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3752.464599609375,0.0,350.4243469238281,1895.4371337890625,0.0,911.445556640625,0.5517677068710327,1.0,0.0,3.0,1.0,0.0
12128520,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52105712890625,0.9990000128746032,0.5151834487915039,0.3973854482173919,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.7754921913146973,0.2053011953830719,0.195098802447319,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203552246094,0.8096480369567871,0.232671856880188,0.1634900867938995,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.7223496437072754,0.1640369892120361,0.1563135981559753,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199279785156,0.7473586201667786,0.1829399019479751,0.8272387981414795,285.5207214355469,285.5449523925781,293.24853515625,286.5373840332031,293.24578857421875,297.4293518066406,285.5232849121094,1.0,0.3987771570682525,1.0,1.0,0.0,1.0,-2.0880165100097656,2.088012933731079,3.513036517688306e-06,1.6137444972991943,0.7883254885673523,0.7883254885673523,0.0,75.83139038085938,82.0,16281.6171875,-0.0,789.1160278320312,1.0,283.1499938964844,284.93231201171875,289.562255859375,290.6741638183594,313.1693420410156,299.3944396972656,283.1499938964844,18256.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968561172485352,1.0,0.0,0.0,2.178971529006958,2.178981065750122,3.168082400861749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3752.464599609375,0.0,350.4243469238281,1895.4371337890625,0.0,911.445556640625,0.5517677068710327,1.0,0.0,3.0,1.0,0.0
12128580,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.9990000128746032,0.5225054621696472,0.3962256908416748,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.7811817526817322,0.2091148644685745,0.1987548917531967,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8128085732460022,0.2347416430711746,0.1649702489376068,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.7271708846092224,0.167054533958435,0.1592357158660888,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7508963346481323,0.1850806027650833,0.8371063470840454,285.5639953613281,285.4891967773437,293.3570556640625,286.5723876953125,293.35406494140625,297.4494323730469,285.56658935546875,1.0,0.401685357093811,1.0,1.0,0.0,1.0,-2.108151435852051,2.1081478595733643,3.5809314340440324e-06,1.629652738571167,0.7900808453559875,0.7900808453559875,0.0,76.1177749633789,85.0,16576.56640625,-0.0,807.9405517578125,1.0,283.1499938964844,284.9675598144531,289.5899658203125,290.7151184082031,313.1693420410156,299.3944396972656,283.1499938964844,18087.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600242018699646,1.0,0.0,0.0,2.1755878925323486,2.1755974292755127,3.158251047352678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3772.276611328125,0.0,348.2953491210937,1895.4371337890625,0.0,930.1483764648438,0.5507616996765137,1.0,0.0,3.0,1.0,0.0
12128640,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.9990000128746032,0.5225054621696472,0.3962256908416748,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5634155273437,0.7811817526817322,0.2091148644685745,0.1987548917531967,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.8128085732460022,0.2347416430711746,0.1649702489376068,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56298828125,0.7271708846092224,0.167054533958435,0.1592357158660888,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5632019042969,0.7508963346481323,0.1850806027650833,0.8371063470840454,285.5639953613281,285.4891967773437,293.3570556640625,286.5723876953125,293.35406494140625,297.4494323730469,285.56658935546875,1.0,0.401685357093811,1.0,1.0,0.0,1.0,-2.108151435852051,2.1081478595733643,3.5809314340440324e-06,1.629652738571167,0.7900808453559875,0.7900808453559875,0.0,76.1177749633789,85.0,16576.56640625,-0.0,807.9405517578125,1.0,283.1499938964844,284.9675598144531,289.5899658203125,290.7151184082031,313.1693420410156,299.3944396972656,283.1499938964844,18087.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600242018699646,1.0,0.0,0.0,2.1755878925323486,2.1755974292755127,3.158251047352678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3772.276611328125,0.0,348.2953491210937,1895.4371337890625,0.0,930.1483764648438,0.5507616996765137,1.0,0.0,3.0,1.0,0.0
12128700,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.9990000128746032,0.5258044600486755,0.3968961536884308,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.7830796837806702,0.2109480053186416,0.2005108892917633,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.813463568687439,0.235710859298706,0.1656626611948013,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849304199219,0.7287108302116394,0.1684662103652954,0.1606028825044632,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.7517982721328735,0.1860637962818145,0.8416596055030823,285.5859375,285.4499206542969,293.4148254394531,286.5924987792969,293.4117126464844,297.4562072753906,285.5885925292969,1.0,0.4035041332244873,1.0,1.0,0.0,1.0,-2.1190073490142822,2.1190035343170166,3.617775519160205e-06,1.6381962299346924,0.7915995717048645,0.7915995717048645,0.0,76.57832336425781,85.0,16738.201171875,-0.0,819.3246459960938,1.0,283.1499938964844,284.98486328125,289.6093139648437,290.7420349121094,313.1693420410156,299.3944396972656,283.1499938964844,18010.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018698215484619,1.0,0.0,0.0,2.1761562824249268,2.176165819168091,3.1599014960193017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3784.272216796875,0.0,348.17926025390625,1895.4371337890625,0.0,939.2620239257812,0.550761878490448,1.0,0.0,3.0,1.0,0.0
12128760,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.9990000128746032,0.5288638472557068,0.3982260823249817,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073608398437,0.7844815254211426,0.2127500772476196,0.2022377252578735,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075134277344,0.813651442527771,0.2366536408662796,0.1663370579481125,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60693359375,0.7298027276992798,0.1698310524225235,0.1619258970022201,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.7522385120391846,0.1870010942220688,0.8460161685943604,285.60791015625,285.4226379394531,293.47479248046875,286.6142883300781,293.4716186523437,297.46099853515625,285.61053466796875,1.0,0.4055179059505462,1.0,1.0,0.0,1.0,-2.1303093433380127,2.130305767059326,3.656292847153964e-06,1.6470553874969482,0.7933805584907532,0.7933805584907532,0.0,77.20783233642578,88.0,16909.556640625,-0.0,831.8304443359375,1.0,283.1499938964844,285.0016784667969,289.63189697265625,290.7730407714844,313.1693420410156,299.3944396972656,283.1499938964844,17920.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6036636829376221,1.0,0.0,0.0,2.1786599159240723,2.1786694526672363,3.167176600982202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3797.59619140625,0.0,348.7957763671875,1895.4371337890625,0.0,949.392333984375,0.5511643290519714,1.0,0.0,3.0,1.0,0.0
