time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128820,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.9990000128746032,0.5343612432479858,0.4023997187614441,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.7861626744270325,0.2162957042455673,0.2056391984224319,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8129873275756836,0.2384895980358123,0.1676549464464187,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.7309743762016296,0.1724573373794555,0.16447713971138,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7520642280578613,0.1887667626142501,0.8542684316635132,285.6517333984375,285.34521484375,293.60107421875,286.6625061035156,293.59771728515625,297.4657287597656,285.654296875,1.0,0.4099942743778229,1.0,1.0,0.0,1.0,-2.1539652347564697,2.153961420059204,3.7374072689999593e-06,1.665466547012329,0.798344075679779,0.798344075679779,0.0,78.86154174804688,91.0,17277.453125,-0.0,859.620849609375,1.0,283.1499938964844,285.03399658203125,289.6844177246094,290.8448486328125,313.1693420410156,299.3944396972656,283.1499938964844,17749.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080050468444824,1.0,0.0,0.0,2.1882436275482178,2.188253164291382,3.195102067365952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3827.3671875,0.0,351.943359375,1895.4371337890625,0.0,974.2830810546876,0.5529840588569641,1.0,0.0,3.0,1.0,0.0
12128880,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.9990000128746032,0.5343612432479858,0.4023997187614441,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.7861626744270325,0.2162957042455673,0.2056391984224319,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.8129873275756836,0.2384895980358123,0.1676549464464187,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.7309743762016296,0.1724573373794555,0.16447713971138,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509704589844,0.7520642280578613,0.1887667626142501,0.8542684316635132,285.6517333984375,285.34521484375,293.60107421875,286.6625061035156,293.59771728515625,297.4657287597656,285.654296875,1.0,0.4099942743778229,1.0,1.0,0.0,1.0,-2.1539652347564697,2.153961420059204,3.7374072689999593e-06,1.665466547012329,0.798344075679779,0.798344075679779,0.0,78.86154174804688,91.0,17277.453125,-0.0,859.620849609375,1.0,283.1499938964844,285.03399658203125,289.6844177246094,290.8448486328125,313.1693420410156,299.3944396972656,283.1499938964844,17749.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080050468444824,1.0,0.0,0.0,2.1882436275482178,2.188253164291382,3.195102067365952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3827.3671875,0.0,351.943359375,1895.4371337890625,0.0,974.2830810546876,0.5529840588569641,1.0,0.0,3.0,1.0,0.0
12128940,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9990000128746032,0.5391451120376587,0.4080997705459595,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.7867445945739746,0.2197953462600708,0.209003061056137,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8113094568252563,0.2402859032154083,0.1689505130052566,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.7311495542526245,0.1749831140041351,0.1669367253780365,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.750848650932312,0.190413624048233,0.8620222210884094,285.6947021484375,285.2569580078125,293.7351989746094,286.7164001464844,293.7316589355469,297.4654235839844,285.6971740722656,1.0,0.4149211943149566,1.0,1.0,0.0,1.0,-2.1786742210388184,2.1786704063415527,3.822907729045255e-06,1.6845487356185913,0.8051071763038635,0.8051071763038635,0.0,80.92748260498047,94.0,17677.681640625,-0.0,890.4904174804688,1.0,283.1499938964844,285.06378173828125,289.74383544921875,290.9266052246094,313.1693420410156,299.3944396972656,283.1499938964844,17574.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134918332099915,1.0,0.0,0.0,2.204521656036377,2.204531192779541,3.242814727855148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3860.546142578125,0.0,357.8660583496094,1895.4371337890625,0.0,1006.488037109375,0.5562655329704285,1.0,0.0,3.0,1.0,0.0
12129000,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.9990000128746032,0.5391451120376587,0.4080997705459595,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.7867445945739746,0.2197953462600708,0.209003061056137,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8113094568252563,0.2402859032154083,0.1689505130052566,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937866210937,0.7311495542526245,0.1749831140041351,0.1669367253780365,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.750848650932312,0.190413624048233,0.8620222210884094,285.6947021484375,285.2569580078125,293.7351989746094,286.7164001464844,293.7316589355469,297.4654235839844,285.6971740722656,1.0,0.4149211943149566,1.0,1.0,0.0,1.0,-2.1786742210388184,2.1786704063415527,3.822907729045255e-06,1.6845487356185913,0.8051071763038635,0.8051071763038635,0.0,80.92748260498047,94.0,17677.681640625,-0.0,890.4904174804688,1.0,283.1499938964844,285.06378173828125,289.74383544921875,290.9266052246094,313.1693420410156,299.3944396972656,283.1499938964844,17574.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134918332099915,1.0,0.0,0.0,2.204521656036377,2.204531192779541,3.242814727855148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3860.546142578125,0.0,357.8660583496094,1895.4371337890625,0.0,1006.488037109375,0.5562655329704285,1.0,0.0,3.0,1.0,0.0
12129060,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.9990000128746032,0.5433259606361389,0.4148321747779846,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7866203188896179,0.2232748121023178,0.2123530507087707,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8089818954467773,0.2420762032270431,0.170243889093399,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7306904196739197,0.1774539351463318,0.1693450808525085,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7489595413208008,0.1919652372598648,0.8693762421607971,285.73614501953125,285.1579284667969,293.8764038085937,286.7753601074219,293.87274169921875,297.4613342285156,285.7384948730469,1.0,0.4201525449752807,1.0,1.0,0.0,1.0,-2.2040631771087646,2.20405912399292,3.911874955520034e-06,1.704176425933838,0.8137876987457275,0.8137876987457275,0.0,83.29586791992188,97.0,18107.818359375,-0.0,923.78955078125,1.0,283.1499938964844,285.0904541015625,289.8076477050781,291.0151672363281,313.1693420410156,299.3944396972656,283.1499938964844,17395.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199653148651123,1.0,0.0,0.0,2.227588176727295,2.227597713470459,3.311030525310344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3896.402587890625,0.0,366.71337890625,1895.4371337890625,0.0,1045.5338134765625,0.561039388179779,1.0,0.0,3.0,1.0,0.0
12129120,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.9990000128746032,0.5433259606361389,0.4148321747779846,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.7866203188896179,0.2232748121023178,0.2123530507087707,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.8089818954467773,0.2420762032270431,0.170243889093399,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.7306904196739197,0.1774539351463318,0.1693450808525085,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.7489595413208008,0.1919652372598648,0.8693762421607971,285.73614501953125,285.1579284667969,293.8764038085937,286.7753601074219,293.87274169921875,297.4613342285156,285.7384948730469,1.0,0.4201525449752807,1.0,1.0,0.0,1.0,-2.2040631771087646,2.20405912399292,3.911874955520034e-06,1.704176425933838,0.8137876987457275,0.8137876987457275,0.0,83.29586791992188,97.0,18107.818359375,-0.0,923.78955078125,1.0,283.1499938964844,285.0904541015625,289.8076477050781,291.0151672363281,313.1693420410156,299.3944396972656,283.1499938964844,17395.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199653148651123,1.0,0.0,0.0,2.227588176727295,2.227597713470459,3.311030525310344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3896.402587890625,0.0,366.71337890625,1895.4371337890625,0.0,1045.5338134765625,0.561039388179779,1.0,0.0,3.0,1.0,0.0
12129180,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.9990000128746032,0.5470162034034729,0.4222462475299835,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7860608100891113,0.2267446964979171,0.2156997770071029,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.8062458038330078,0.2438700050115585,0.171545460820198,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7298381328582764,0.1798818558454513,0.1717199683189392,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7466561198234558,0.1934368163347244,0.8763930797576904,285.775634765625,285.0482788085937,294.0240173339844,286.8387756347656,294.0202331542969,297.45458984375,285.77783203125,1.0,0.4255804121494293,1.0,1.0,0.0,1.0,-2.229832172393799,2.229828119277954,4.003555204690201e-06,1.724250555038452,0.8244963884353638,0.8244963884353638,0.0,85.88829803466797,100.0,18565.55859375,-0.0,959.013671875,1.0,283.1499938964844,285.1136474609375,289.87469482421875,291.1089782714844,313.1693420410156,299.3944396972656,283.1499938964844,17215.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271654367446899,1.0,0.0,0.0,2.257429599761963,2.257439374923706,3.400335799597088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3934.561767578125,0.0,378.6478271484375,1895.4371337890625,0.0,1090.263427734375,0.5673170685768127,1.0,0.0,3.0,1.0,0.0
12129240,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.9990000128746032,0.5470162034034729,0.4222462475299835,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.7860608100891113,0.2267446964979171,0.2156997770071029,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.8062458038330078,0.2438700050115585,0.171545460820198,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.7298381328582764,0.1798818558454513,0.1717199683189392,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7466561198234558,0.1934368163347244,0.8763930797576904,285.775634765625,285.0482788085937,294.0240173339844,286.8387756347656,294.0202331542969,297.45458984375,285.77783203125,1.0,0.4255804121494293,1.0,1.0,0.0,1.0,-2.229832172393799,2.229828119277954,4.003555204690201e-06,1.724250555038452,0.8244963884353638,0.8244963884353638,0.0,85.88829803466797,100.0,18565.55859375,-0.0,959.013671875,1.0,283.1499938964844,285.1136474609375,289.87469482421875,291.1089782714844,313.1693420410156,299.3944396972656,283.1499938964844,17215.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271654367446899,1.0,0.0,0.0,2.257429599761963,2.257439374923706,3.400335799597088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3934.561767578125,0.0,378.6478271484375,1895.4371337890625,0.0,1090.263427734375,0.5673170685768127,1.0,0.0,3.0,1.0,0.0
12129300,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.9990000128746032,0.548703134059906,0.4261380136013031,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.785671055316925,0.2284773588180542,0.2173728495836258,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8047664761543274,0.2447650581598281,0.1721974462270736,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7293078899383545,0.1810795664787292,0.1728943586349487,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.7454016208648682,0.1941456049680709,0.8797879219055176,285.7945556640625,284.989013671875,294.1000061035156,286.8719787597656,294.09619140625,297.4505920410156,285.79669189453125,1.0,0.4283422231674194,1.0,1.0,0.0,1.0,-2.242788076400757,2.242784023284912,4.050076313433237e-06,1.7343430519104004,0.8306498527526855,0.8306498527526855,0.0,87.24935150146484,100.0,18804.056640625,-0.0,977.2217407226562,1.0,283.1499938964844,285.1238708496094,289.9092712402344,291.1575927734375,313.1693420410156,299.3944396972656,283.1499938964844,17127.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309682130813599,1.0,0.0,0.0,2.274832963943481,2.2748427391052246,3.452966836903215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3954.443115234375,0.0,385.81744384765625,1895.4371337890625,0.0,1114.4273681640625,0.5710147619247437,1.0,0.0,3.0,1.0,0.0
12129360,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.9990000128746032,0.5502915978431702,0.4301276803016662,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8124694824219,0.7852270603179932,0.230208933353424,0.2190460115671157,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125305175781,0.8032416105270386,0.2456573098897934,0.1728487759828567,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.7287233471870422,0.1822662651538849,0.1740596294403076,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.7440968751907349,0.1948372572660446,0.8831102848052979,285.8128662109375,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4462890625,285.81494140625,1.0,0.4311253428459167,1.0,1.0,0.0,1.0,-2.255762815475464,2.255758762359619,4.096860720892437e-06,1.7443976402282717,0.8370229601860046,0.8370229601860046,0.0,88.64547729492188,103.0,19048.416015625,-0.0,995.77392578125,1.0,283.1499938964844,285.1331787109375,289.9445495605469,291.207275390625,313.1693420410156,299.3944396972656,283.1499938964844,17044.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634881317615509,1.0,0.0,0.0,2.2937843799591064,2.2937943935394287,3.510739077228209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3974.818115234375,0.0,393.80560302734375,1895.4371337890625,0.0,1139.674072265625,0.5750660300254822,1.0,0.0,3.0,1.0,0.0
12129420,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.9990000128746032,0.5532111525535583,0.4382742047309875,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.7842627763748169,0.2336736321449279,0.222394660115242,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8001453876495361,0.2474346458911895,0.1741481721401214,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7274640202522278,0.1846106648445129,0.1763643473386764,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.741417407989502,0.1961760520935058,0.8895595669746399,285.8491516113281,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.43707275390625,285.8511962890625,1.0,0.4367259740829468,1.0,1.0,0.0,1.0,-2.281647205352783,2.2816431522369385,4.191563220956596e-06,1.7647501230239868,0.849254846572876,0.849254846572876,0.0,91.52660369873048,106.0,19548.794921875,-0.0,1033.733642578125,1.0,283.1499938964844,285.1510009765625,290.0168151855469,291.3091125488281,313.1693420410156,299.3944396972656,283.1499938964844,16960.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429396867752075,1.0,0.0,0.0,2.3331832885742188,2.333193302154541,3.632378025031358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4016.630859375,0.0,411.2193603515625,1895.4371337890625,0.0,1192.8568115234375,0.5836431384086609,1.0,0.0,3.0,1.0,0.0
12129480,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.9990000128746032,0.5532111525535583,0.4382742047309875,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.7842627763748169,0.2336736321449279,0.222394660115242,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.8001453876495361,0.2474346458911895,0.1741481721401214,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.7274640202522278,0.1846106648445129,0.1763643473386764,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485107421875,0.741417407989502,0.1961760520935058,0.8895595669746399,285.8491516113281,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.43707275390625,285.8511962890625,1.0,0.4367259740829468,1.0,1.0,0.0,1.0,-2.281647205352783,2.2816431522369385,4.191563220956596e-06,1.7647501230239868,0.849254846572876,0.849254846572876,0.0,91.52660369873048,106.0,19548.794921875,-0.0,1033.733642578125,1.0,283.1499938964844,285.1510009765625,290.0168151855469,291.3091125488281,313.1693420410156,299.3944396972656,283.1499938964844,16960.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429396867752075,1.0,0.0,0.0,2.3331832885742188,2.333193302154541,3.632378025031358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4016.630859375,0.0,411.2193603515625,1895.4371337890625,0.0,1192.8568115234375,0.5836431384086609,1.0,0.0,3.0,1.0,0.0
12129540,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.5558232665061951,0.4465783536434173,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7832484841346741,0.2371472865343094,0.2257525026798248,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7970349192619324,0.2492051720619201,0.1754443645477295,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.7261258959770203,0.18692047894001,0.1786379367113113,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7386918067932129,0.197462797164917,0.8957787156105042,285.885498046875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.42742919921875,285.8875427246094,1.0,0.4423418939113617,1.0,1.0,0.0,1.0,-2.307415008544922,2.307410717010498,4.28684825237724e-06,1.7849384546279907,0.86197429895401,0.86197429895401,0.0,94.4927978515625,109.0,20064.517578125,-0.0,1072.6837158203125,1.0,283.1499938964844,285.1682434082031,290.0910949707031,291.4140014648437,313.1693420410156,299.3944396972656,283.1499938964844,16906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512089371681213,1.0,0.0,0.0,2.37437105178833,2.3743815422058105,3.761755067444028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4059.95654296875,0.0,430.18310546875,1895.4371337890625,0.0,1249.0501708984375,0.5926979780197144,1.0,0.0,3.0,1.0,0.0
12129600,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857727050781,0.9990000128746032,0.5558232665061951,0.4465783536434173,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.7832484841346741,0.2371472865343094,0.2257525026798248,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7970349192619324,0.2492051720619201,0.1754443645477295,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.7261258959770203,0.18692047894001,0.1786379367113113,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848571777344,0.7386918067932129,0.197462797164917,0.8957787156105042,285.885498046875,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.42742919921875,285.8875427246094,1.0,0.4423418939113617,1.0,1.0,0.0,1.0,-2.307415008544922,2.307410717010498,4.28684825237724e-06,1.7849384546279907,0.86197429895401,0.86197429895401,0.0,94.4927978515625,109.0,20064.517578125,-0.0,1072.6837158203125,1.0,283.1499938964844,285.1682434082031,290.0910949707031,291.4140014648437,313.1693420410156,299.3944396972656,283.1499938964844,16906.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512089371681213,1.0,0.0,0.0,2.37437105178833,2.3743815422058105,3.761755067444028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4059.95654296875,0.0,430.18310546875,1895.4371337890625,0.0,1249.0501708984375,0.5926979780197144,1.0,0.0,3.0,1.0,0.0
12129660,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.5581663846969604,0.4549275040626526,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7822617888450623,0.2406377643346786,0.2291263490915298,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7939848303794861,0.2509722411632538,0.1767391711473465,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.7247732281684875,0.1892014890909195,0.1808850318193435,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7359879612922668,0.1987065076828003,0.9018054604530334,285.9220275878906,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4178161621094,285.924072265625,1.0,0.4479439258575439,1.0,1.0,0.0,1.0,-2.33299207687378,2.3329877853393555,4.382662609714316e-06,1.8050419092178345,0.8751867413520813,0.8751867413520813,0.0,97.51887512207033,97.0,20592.9765625,-0.0,1112.45068359375,1.0,283.1499938964844,285.18524169921875,290.1670837402344,291.521484375,313.1693420410156,299.3944396972656,283.1499938964844,16874.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596201062202454,1.0,0.0,0.0,2.4166388511657715,2.416649580001831,3.896878411069338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4104.603515625,0.0,450.3990173339844,1895.4371337890625,0.0,1307.82861328125,0.6020507216453552,1.0,0.0,3.0,1.0,0.0
12129720,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9990000128746032,0.5581663846969604,0.4549275040626526,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.7822617888450623,0.2406377643346786,0.2291263490915298,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217224121094,0.7939848303794861,0.2509722411632538,0.1767391711473465,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.7247732281684875,0.1892014890909195,0.1808850318193435,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92138671875,0.7359879612922668,0.1987065076828003,0.9018054604530334,285.9220275878906,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4178161621094,285.924072265625,1.0,0.4479439258575439,1.0,1.0,0.0,1.0,-2.33299207687378,2.3329877853393555,4.382662609714316e-06,1.8050419092178345,0.8751867413520813,0.8751867413520813,0.0,97.51887512207033,97.0,20592.9765625,-0.0,1112.45068359375,1.0,283.1499938964844,285.18524169921875,290.1670837402344,291.521484375,313.1693420410156,299.3944396972656,283.1499938964844,16874.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596201062202454,1.0,0.0,0.0,2.4166388511657715,2.416649580001831,3.896878411069338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4104.603515625,0.0,450.3990173339844,1895.4371337890625,0.0,1307.82861328125,0.6020507216453552,1.0,0.0,3.0,1.0,0.0
12129780,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9990000128746032,0.5616509318351746,0.450649231672287,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.7885754704475403,0.2441140115261078,0.2323645800352096,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7983831167221069,0.2526998817920685,0.1779178082942962,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.7294493317604065,0.1914241313934326,0.1829542219638824,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.7394578456878662,0.1998912096023559,0.9069582223892212,285.9490966796875,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.41455078125,285.9501342773437,1.0,0.4479398429393768,1.0,1.0,0.0,1.0,-2.3418545722961426,2.34185004234314,4.416704996401677e-06,1.8123295307159424,0.8887092471122742,0.8887092471122742,0.0,96.66140747070312,100.0,21023.357421875,-0.0,1118.7996826171875,1.0,283.1499938964844,285.1932067871094,290.2429504394531,291.6268310546875,313.1693420410156,299.3944396972656,283.1499938964844,16861.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679160594940186,1.0,0.0,0.0,2.4592673778533936,2.459278345108032,4.0355698160965403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4145.59130859375,0.0,471.5665893554688,1895.4371337890625,0.0,1367.3404541015625,0.6115354299545288,1.0,0.0,3.0,1.0,0.0
12129840,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9492492675781,0.9990000128746032,0.5616509318351746,0.450649231672287,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.7885754704475403,0.2441140115261078,0.2323645800352096,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7983831167221069,0.2526998817920685,0.1779178082942962,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486999511719,0.7294493317604065,0.1914241313934326,0.1829542219638824,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9487609863281,0.7394578456878662,0.1998912096023559,0.9069582223892212,285.9490966796875,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.41455078125,285.9501342773437,1.0,0.4479398429393768,1.0,1.0,0.0,1.0,-2.3418545722961426,2.34185004234314,4.416704996401677e-06,1.8123295307159424,0.8887092471122742,0.8887092471122742,0.0,96.66140747070312,100.0,21023.357421875,-0.0,1118.7996826171875,1.0,283.1499938964844,285.1932067871094,290.2429504394531,291.6268310546875,313.1693420410156,299.3944396972656,283.1499938964844,16861.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679160594940186,1.0,0.0,0.0,2.4592673778533936,2.459278345108032,4.0355698160965403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4145.59130859375,0.0,471.5665893554688,1895.4371337890625,0.0,1367.3404541015625,0.6115354299545288,1.0,0.0,3.0,1.0,0.0
12129900,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.9990000128746032,0.5642796158790588,0.4492034614086151,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.7913356423377991,0.2458610832691192,0.2339902073144912,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.800164520740509,0.2535586357116699,0.1785033345222473,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.7314314842224121,0.1925289332866668,0.1839806139469146,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598693847656,0.7408571243286133,0.2004924863576889,0.9095414280891418,285.9603271484375,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4177551269531,285.9617614746094,1.0,0.4486716687679291,1.0,1.0,0.0,1.0,-2.3471007347106934,2.3470962047576904,4.43632325186627e-06,1.816313862800598,0.8955545425415039,0.8955545425415039,0.0,96.43535614013672,100.0,21239.39453125,-0.0,1123.711181640625,1.0,283.1499938964844,285.1959533691406,290.2794494628906,291.6763610839844,313.1693420410156,299.3944396972656,283.1499938964844,16863.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716917157173157,1.0,0.0,0.0,2.480473279953003,2.4804844856262207,4.10546647344745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4165.14599609375,0.0,482.3922729492188,1895.4371337890625,0.0,1394.9150390625,0.6162726283073425,1.0,0.0,3.0,1.0,0.0
12129960,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.9990000128746032,0.5669201016426086,0.4489031136035919,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.7934278845787048,0.24761962890625,0.2356395125389099,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8012623190879822,0.2544179558753967,0.1790989339351654,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.7328538298606873,0.1936328113079071,0.1850199401378631,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97369384765625,0.7417004704475403,0.2011050432920456,0.9122441411018372,285.97418212890625,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4210510253906,285.9757385253906,1.0,0.4496866166591644,1.0,1.0,0.0,1.0,-2.3539304733276367,2.353925943374634,4.462104243430076e-06,1.821595907211304,0.9025225639343262,0.9025225639343262,0.0,96.5675048828125,103.0,21470.8671875,-0.0,1131.837890625,1.0,283.1499938964844,285.2006225585937,290.3161315917969,291.7265319824219,313.1693420410156,299.3944396972656,283.1499938964844,16866.05078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752338409423828,1.0,0.0,0.0,2.5015814304351807,2.5015926361083984,4.175635694991797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4185.775390625,0.0,493.3497924804688,1895.4371337890625,0.0,1421.054931640625,0.6239957809448242,1.0,0.0,3.0,1.0,0.0
12130020,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.5718571543693542,0.4501694738864898,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7964861989021301,0.2511346638202667,0.2389675676822662,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.80230313539505,0.2560937106609344,0.180286020040512,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7347438335418701,0.1958063244819641,0.1870965212583542,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.742445707321167,0.2023146301507949,0.9177526235580444,285.98876953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.42547607421875,285.98992919921875,1.0,0.4524447023868561,1.0,1.0,0.0,1.0,-2.369985342025757,2.369980812072754,4.523005827650195e-06,1.834006428718567,0.9164581894874572,0.9164581894874572,0.0,97.40599822998048,106.0,22003.009765625,-0.0,1153.23388671875,1.0,283.1499938964844,285.1918029785156,290.39422607421875,291.8355407714844,313.1693420410156,299.3944396972656,283.1499938964844,17323.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825272440910339,1.0,0.0,0.0,2.575873374938965,2.57588529586792,4.427334943102325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4232.447265625,0.0,535.6689453125,1895.4371337890625,0.0,1475.684326171875,0.64173424243927,1.0,0.0,3.0,1.0,0.0
12130080,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.5718571543693542,0.4501694738864898,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7964861989021301,0.2511346638202667,0.2389675676822662,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.80230313539505,0.2560937106609344,0.180286020040512,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883728027344,0.7347438335418701,0.1958063244819641,0.1870965212583542,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884033203125,0.742445707321167,0.2023146301507949,0.9177526235580444,285.98876953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.42547607421875,285.98992919921875,1.0,0.4524447023868561,1.0,1.0,0.0,1.0,-2.369985342025757,2.369980812072754,4.523005827650195e-06,1.834006428718567,0.9164581894874572,0.9164581894874572,0.0,97.40599822998048,106.0,22003.009765625,-0.0,1153.23388671875,1.0,283.1499938964844,285.1918029785156,290.39422607421875,291.8355407714844,313.1693420410156,299.3944396972656,283.1499938964844,17323.306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825272440910339,1.0,0.0,0.0,2.575873374938965,2.57588529586792,4.427334943102325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4232.447265625,0.0,535.6689453125,1895.4371337890625,0.0,1475.684326171875,0.64173424243927,1.0,0.0,3.0,1.0,0.0
12130140,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9990000128746032,0.576140820980072,0.4534871876239776,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.798269510269165,0.2546309232711792,0.242302805185318,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8020355701446533,0.2576930820941925,0.1814379245042801,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7355425953865051,0.1979168504476547,0.1891389489173889,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7420989871025085,0.203464075922966,0.9231407642364502,285.9977722167969,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.426025390625,285.9987487792969,1.0,0.4559440910816192,1.0,1.0,0.0,1.0,-2.388286590576172,2.388282060623169,4.5930287342343945e-06,1.8481937646865845,0.9304733276367188,0.9304733276367188,0.0,98.87200927734376,109.0,22573.796875,-0.0,1180.0118408203125,1.0,283.1499938964844,285.1752319335937,290.4751281738281,291.95050048828125,313.1693420410156,299.3944396972656,283.1499938964844,18001.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904962062835693,1.0,0.0,0.0,2.664935350418091,2.664947986602783,4.738782024560352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4281.85595703125,0.0,590.2255859375,1895.4371337890625,0.0,1536.5732421875,0.6630643010139465,1.0,0.0,3.0,1.0,0.0
12130200,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978942871094,0.9990000128746032,0.576140820980072,0.4534871876239776,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.798269510269165,0.2546309232711792,0.242302805185318,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.8020355701446533,0.2576930820941925,0.1814379245042801,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974670410156,0.7355425953865051,0.1979168504476547,0.1891389489173889,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.7420989871025085,0.203464075922966,0.9231407642364502,285.9977722167969,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.426025390625,285.9987487792969,1.0,0.4559440910816192,1.0,1.0,0.0,1.0,-2.388286590576172,2.388282060623169,4.5930287342343945e-06,1.8481937646865845,0.9304733276367188,0.9304733276367188,0.0,98.87200927734376,109.0,22573.796875,-0.0,1180.0118408203125,1.0,283.1499938964844,285.1752319335937,290.4751281738281,291.95050048828125,313.1693420410156,299.3944396972656,283.1499938964844,18001.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904962062835693,1.0,0.0,0.0,2.664935350418091,2.664947986602783,4.738782024560352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4281.85595703125,0.0,590.2255859375,1895.4371337890625,0.0,1536.5732421875,0.6630643010139465,1.0,0.0,3.0,1.0,0.0
12130260,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9990000128746032,0.5797631144523621,0.4583300650119781,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.7990996241569519,0.2581054866313934,0.2456335723400116,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.800808310508728,0.25923553109169,0.1825578510761261,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7355135679244995,0.1999599486589431,0.1911343932151794,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7409175634384155,0.2045335918664932,0.9282631278038024,286.0041809082031,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4229431152344,286.0050048828125,1.0,0.4599559009075165,1.0,1.0,0.0,1.0,-2.40800142288208,2.407996892929077,4.669162535719806e-06,1.8635172843933103,0.9445539116859436,0.9445539116859436,0.0,100.81002044677734,112.0,23168.82421875,-0.0,1210.7410888671875,1.0,283.1499938964844,285.1548767089844,290.5556335449219,292.0672912597656,313.1693420410156,299.3944396972656,283.1499938964844,18832.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991989612579346,1.0,0.0,0.0,2.7632527351379395,2.763266324996948,5.094887001177995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4332.56494140625,0.0,655.0305786132812,1895.4371337890625,0.0,1604.4373779296875,0.6866426467895508,1.0,0.0,3.0,1.0,0.0
12130320,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042724609375,0.9990000128746032,0.5797631144523621,0.4583300650119781,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.7990996241569519,0.2581054866313934,0.2456335723400116,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0040283203125,0.800808310508728,0.25923553109169,0.1825578510761261,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7355135679244995,0.1999599486589431,0.1911343932151794,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.7409175634384155,0.2045335918664932,0.9282631278038024,286.0041809082031,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4229431152344,286.0050048828125,1.0,0.4599559009075165,1.0,1.0,0.0,1.0,-2.40800142288208,2.407996892929077,4.669162535719806e-06,1.8635172843933103,0.9445539116859436,0.9445539116859436,0.0,100.81002044677734,112.0,23168.82421875,-0.0,1210.7410888671875,1.0,283.1499938964844,285.1548767089844,290.5556335449219,292.0672912597656,313.1693420410156,299.3944396972656,283.1499938964844,18832.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991989612579346,1.0,0.0,0.0,2.7632527351379395,2.763266324996948,5.094887001177995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4332.56494140625,0.0,655.0305786132812,1895.4371337890625,0.0,1604.4373779296875,0.6866426467895508,1.0,0.0,3.0,1.0,0.0
12130380,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.9990000128746032,0.5827950239181519,0.4642622172832489,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7992613315582275,0.2615641355514526,0.2489596009254455,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7989280819892883,0.2607396245002746,0.1836572587490081,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7348924279212952,0.2019381821155548,0.1930799782276153,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7391428351402283,0.2055220901966095,0.9330781698226928,286.0097351074219,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4171142578125,286.01055908203125,1.0,0.4643111526966095,1.0,1.0,0.0,1.0,-2.4285664558410645,2.4285616874694824,4.749367235490354e-06,1.8795524835586548,0.9587025046348572,0.9587025046348572,0.0,103.09671783447266,115.0,23777.95703125,-0.0,1244.3748779296875,1.0,283.1499938964844,285.1331481933594,290.6336364746094,292.182861328125,313.1693420410156,299.3944396972656,283.1499938964844,19766.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083854675292969,1.0,0.0,0.0,2.8670151233673096,2.867029428482056,5.484705525304889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4383.62158203125,0.0,728.6520385742188,1895.4371337890625,0.0,1677.5474853515625,0.7115434408187866,1.0,0.0,3.0,1.0,0.0
12130440,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.9990000128746032,0.5827950239181519,0.4642622172832489,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7992613315582275,0.2615641355514526,0.2489596009254455,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096130371094,0.7989280819892883,0.2607396245002746,0.1836572587490081,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7348924279212952,0.2019381821155548,0.1930799782276153,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.7391428351402283,0.2055220901966095,0.9330781698226928,286.0097351074219,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4171142578125,286.01055908203125,1.0,0.4643111526966095,1.0,1.0,0.0,1.0,-2.4285664558410645,2.4285616874694824,4.749367235490354e-06,1.8795524835586548,0.9587025046348572,0.9587025046348572,0.0,103.09671783447266,115.0,23777.95703125,-0.0,1244.3748779296875,1.0,283.1499938964844,285.1331481933594,290.6336364746094,292.182861328125,313.1693420410156,299.3944396972656,283.1499938964844,19766.779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083854675292969,1.0,0.0,0.0,2.8670151233673096,2.867029428482056,5.484705525304889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4383.62158203125,0.0,728.6520385742188,1895.4371337890625,0.0,1677.5474853515625,0.7115434408187866,1.0,0.0,3.0,1.0,0.0
12130500,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9990000128746032,0.5841143131256104,0.4675265252590179,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7991664409637451,0.263290137052536,0.2506233155727386,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7978212833404541,0.2614815533161163,0.1842027157545089,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.734421968460083,0.2029040902853012,0.1940350234508514,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.7380983829498291,0.2059881538152694,0.9353770613670348,286.010009765625,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4134216308594,286.01043701171875,1.0,0.4665781259536743,1.0,1.0,0.0,1.0,-2.4390511512756348,2.4390463829040527,4.790516413777368e-06,1.8877201080322263,0.965772807598114,0.965772807598114,0.0,104.3391342163086,115.0,24097.712890625,-0.0,1262.0389404296875,1.0,283.1499938964844,285.118408203125,290.6717224121094,292.2407531738281,313.1693420410156,299.3944396972656,283.1499938964844,20376.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130929827690125,1.0,0.0,0.0,2.928216457366944,2.9282314777374268,5.721365141653223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4410.2021484375,0.0,774.8571166992188,1895.4371337890625,0.0,1715.5726318359375,0.7234870791435242,1.0,0.0,3.0,1.0,0.0
12130560,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0156555175781,0.9990000128746032,0.5853146314620972,0.4709514081478119,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.7989775538444519,0.2650152444839477,0.2522853314876556,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.796626627445221,0.2622182667255401,0.184743583202362,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.7338634133338928,0.2038539946079254,0.1949754208326339,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01531982421875,0.7369698286056519,0.2064366489648819,0.9375957250595092,286.0155639648437,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.40936279296875,286.016357421875,1.0,0.4688877761363983,1.0,1.0,0.0,1.0,-2.449607610702514,2.4496028423309326,4.832121248909971e-06,1.8959379196166992,0.9729304313659668,0.9729304313659668,0.0,105.63640594482422,118.0,24394.017578125,-0.0,1280.155517578125,1.0,283.1499938964844,285.111572265625,290.7084045410156,292.2957458496094,313.1693420410156,299.3944396972656,283.1499938964844,20773.251953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177698612213135,1.0,0.0,0.0,2.973564624786377,2.9735798835754395,5.899946700083092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4434.5234375,0.0,809.96044921875,1895.4371337890625,0.0,1753.71142578125,0.7371228933334351,1.0,0.0,3.0,1.0,0.0
