time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130620,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9990000128746032,0.5873892307281494,0.4781425297260284,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7984187006950378,0.2684666812419891,0.2556156516075134,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7940778136253357,0.2636801898479461,0.1858215779066085,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7325683236122131,0.205715924501419,0.1968224495649337,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7345488667488098,0.2072868049144745,0.9418447613716124,286.0221252441406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4004211425781,286.02294921875,1.0,0.4735978245735168,1.0,1.0,0.0,1.0,-2.470867395401001,2.47086238861084,4.916429134027567e-06,1.9124661684036253,0.9872503280639648,0.9872503280639648,0.0,108.35735321044922,106.0,25011.9140625,-0.0,1317.5247802734375,1.0,283.1499938964844,285.0909729003906,290.7797546386719,292.4053955078125,313.1693420410156,299.3944396972656,283.1499938964844,21829.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271595001220703,1.0,0.0,0.0,3.0811266899108887,3.0811431407928467,6.33450213172182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.0126953125,0.0,898.0829467773438,1895.4371337890625,0.0,1831.324951171875,0.7629522681236267,1.0,0.0,3.0,1.0,0.0
12130680,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.9990000128746032,0.5873892307281494,0.4781425297260284,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7984187006950378,0.2684666812419891,0.2556156516075134,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02197265625,0.7940778136253357,0.2636801898479461,0.1858215779066085,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7325683236122131,0.205715924501419,0.1968224495649337,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.7345488667488098,0.2072868049144745,0.9418447613716124,286.0221252441406,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.4004211425781,286.02294921875,1.0,0.4735978245735168,1.0,1.0,0.0,1.0,-2.470867395401001,2.47086238861084,4.916429134027567e-06,1.9124661684036253,0.9872503280639648,0.9872503280639648,0.0,108.35735321044922,106.0,25011.9140625,-0.0,1317.5247802734375,1.0,283.1499938964844,285.0909729003906,290.7797546386719,292.4053955078125,313.1693420410156,299.3944396972656,283.1499938964844,21829.701171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271595001220703,1.0,0.0,0.0,3.0811266899108887,3.0811431407928467,6.33450213172182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4485.0126953125,0.0,898.0829467773438,1895.4371337890625,0.0,1831.324951171875,0.7629522681236267,1.0,0.0,3.0,1.0,0.0
12130740,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.5904113054275513,0.4731752276420593,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8046793341636658,0.2718871831893921,0.2587936222553253,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7983299493789673,0.2650928795337677,0.1867749392986297,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7368420958518982,0.2075106054544448,0.1984784752130508,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7377199530601501,0.2080571204423904,0.945116400718689,286.0201721191406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.396484375,286.0201110839844,1.0,0.4728741943836212,1.0,1.0,0.0,1.0,-2.475804328918457,2.475799322128296,4.936647201247979e-06,1.9165807962417605,1.0,1.0,0.0,107.13147735595705,109.0,25497.9921875,-0.0,1318.4371337890625,1.0,283.1499938964844,285.0630798339844,290.84600830078125,292.50616455078125,313.1693420410156,299.3944396972656,283.1499938964844,22931.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362064719200134,1.0,0.0,0.0,3.188260555267334,3.1882779598236084,6.782673267480277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4528.3603515625,0.0,992.1656494140624,1895.4371337890625,0.0,1907.354736328125,0.7886826395988464,1.0,0.0,3.0,1.0,0.0
12130800,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.9990000128746032,0.5904113054275513,0.4731752276420593,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.8046793341636658,0.2718871831893921,0.2587936222553253,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7983299493789673,0.2650928795337677,0.1867749392986297,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7368420958518982,0.2075106054544448,0.1984784752130508,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201721191406,0.7377199530601501,0.2080571204423904,0.945116400718689,286.0201721191406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.396484375,286.0201110839844,1.0,0.4728741943836212,1.0,1.0,0.0,1.0,-2.475804328918457,2.475799322128296,4.936647201247979e-06,1.9165807962417605,1.0,1.0,0.0,107.13147735595705,109.0,25497.9921875,-0.0,1318.4371337890625,1.0,283.1499938964844,285.0630798339844,290.84600830078125,292.50616455078125,313.1693420410156,299.3944396972656,283.1499938964844,22931.318359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362064719200134,1.0,0.0,0.0,3.188260555267334,3.1882779598236084,6.782673267480277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4528.3603515625,0.0,992.1656494140624,1895.4371337890625,0.0,1907.354736328125,0.7886826395988464,1.0,0.0,3.0,1.0,0.0
12130860,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9990000128746032,0.5950314998626709,0.4710611402988434,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8092513084411621,0.2753302156925201,0.2620024979114532,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.800962507724762,0.2665011584758758,0.1877342015504837,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.7397806644439697,0.2092977613210678,0.2001376897096634,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.739568293094635,0.2088493704795837,0.9484930634498596,286.0205383300781,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.40087890625,286.021240234375,1.0,0.4740112423896789,1.0,1.0,0.0,1.0,-2.4843103885650635,2.484305620193481,4.970367172063561e-06,1.923041820526123,1.0,1.0,0.0,106.81501770019533,112.0,25980.3203125,-0.0,1327.63623046875,1.0,283.1499938964844,285.041015625,290.9048156738281,292.5944519042969,313.1693420410156,299.3944396972656,283.1499938964844,24317.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439613938331604,1.0,0.0,0.0,3.2845942974090576,3.2846128940582275,7.198744356173847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4568.38818359375,0.0,1084.706787109375,1895.4371337890625,0.0,1973.44091796875,0.812166154384613,1.0,0.0,3.0,1.0,0.0
12130920,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206298828125,0.9990000128746032,0.5950314998626709,0.4710611402988434,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8092513084411621,0.2753302156925201,0.2620024979114532,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.800962507724762,0.2665011584758758,0.1877342015504837,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.7397806644439697,0.2092977613210678,0.2001376897096634,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.739568293094635,0.2088493704795837,0.9484930634498596,286.0205383300781,284.95001220703125,296.3644104003906,287.8661499023437,296.3607788085937,297.40087890625,286.021240234375,1.0,0.4740112423896789,1.0,1.0,0.0,1.0,-2.4843103885650635,2.484305620193481,4.970367172063561e-06,1.923041820526123,1.0,1.0,0.0,106.81501770019533,112.0,25980.3203125,-0.0,1327.63623046875,1.0,283.1499938964844,285.041015625,290.9048156738281,292.5944519042969,313.1693420410156,299.3944396972656,283.1499938964844,24317.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439613938331604,1.0,0.0,0.0,3.2845942974090576,3.2846128940582275,7.198744356173847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4568.38818359375,0.0,1084.706787109375,1895.4371337890625,0.0,1973.44091796875,0.812166154384613,1.0,0.0,3.0,1.0,0.0
12130980,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9990000128746032,0.5993291735649109,0.4720477759838104,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8120114803314209,0.278825968503952,0.265293151140213,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8018456101417542,0.2679323554039001,0.1887333989143371,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.741259753704071,0.2110979855060577,0.2018434107303619,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.739985466003418,0.2096724659204483,0.9521999955177308,286.0294494628906,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4036560058594,286.0304260253906,1.0,0.476229727268219,1.0,1.0,0.0,1.0,-2.497150182723999,2.497145175933838,5.021813194616698e-06,1.9329619407653809,1.0,1.0,0.0,107.51531982421876,115.0,26488.01171875,-0.0,1346.6273193359375,1.0,283.1499938964844,285.027587890625,290.96246337890625,292.6824035644531,313.1693420410156,299.3944396972656,283.1499938964844,25629.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510377764701843,1.0,0.0,0.0,3.3720366954803467,3.372056484222412,7.587136678921524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4610.18701171875,0.0,1173.6650390625,1895.4371337890625,0.0,2034.436279296875,0.8335652947425842,1.0,0.0,3.0,1.0,0.0
12131040,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.9990000128746032,0.5993291735649109,0.4720477759838104,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8120114803314209,0.278825968503952,0.265293151140213,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.029296875,0.8018456101417542,0.2679323554039001,0.1887333989143371,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.741259753704071,0.2110979855060577,0.2018434107303619,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.739985466003418,0.2096724659204483,0.9521999955177308,286.0294494628906,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.4036560058594,286.0304260253906,1.0,0.476229727268219,1.0,1.0,0.0,1.0,-2.497150182723999,2.497145175933838,5.021813194616698e-06,1.9329619407653809,1.0,1.0,0.0,107.51531982421876,115.0,26488.01171875,-0.0,1346.6273193359375,1.0,283.1499938964844,285.027587890625,290.96246337890625,292.6824035644531,313.1693420410156,299.3944396972656,283.1499938964844,25629.294921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510377764701843,1.0,0.0,0.0,3.3720366954803467,3.372056484222412,7.587136678921524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4610.18701171875,0.0,1173.6650390625,1895.4371337890625,0.0,2034.436279296875,0.8335652947425842,1.0,0.0,3.0,1.0,0.0
12131100,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.9990000128746032,0.6012812256813049,0.4733170866966247,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.8129594922065735,0.2805936336517334,0.2669669091701507,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.8018537759780884,0.2686569094657898,0.1892465353012085,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332946777344,0.7416310906410217,0.2120027691125869,0.202710211277008,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0332946777344,0.7398315072059631,0.2100874483585357,0.9541237354278564,286.03350830078125,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.404052734375,286.0343017578125,1.0,0.4776540100574493,1.0,1.0,0.0,1.0,-2.5046544075012207,2.50464940071106,5.052017968409928e-06,1.938765406608581,1.0,1.0,0.0,108.12041473388672,115.0,26756.52734375,-0.0,1358.64208984375,1.0,283.1499938964844,285.0195617675781,290.9911193847656,292.7273254394531,313.1693420410156,299.3944396972656,283.1499938964844,26384.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545815706253052,1.0,0.0,0.0,3.421330213546753,3.421350240707397,7.81058020038472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4632.287109375,0.0,1225.8922119140625,1895.4371337890625,0.0,2065.2177734375,0.8428395986557007,1.0,0.0,3.0,1.0,0.0
12131160,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428771972656,0.9990000128746032,0.6030985116958618,0.4750100970268249,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426025390625,0.8136757016181946,0.2823735475540161,0.2686551511287689,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.8016250133514404,0.2693868577480316,0.1897653043270111,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7417992949485779,0.2129098623991012,0.2035826295614242,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7394761443138123,0.2105011343955993,0.956062078475952,286.0427551269531,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40380859375,286.0438842773437,1.0,0.4792449474334717,1.0,1.0,0.0,1.0,-2.512716293334961,2.5127112865448,5.084575150249293e-06,1.9450029134750368,1.0,1.0,0.0,108.8652572631836,118.0,27006.783203125,-0.0,1372.0269775390625,1.0,283.1499938964844,285.0190734863281,291.01861572265625,292.7701416015625,313.1693420410156,299.3944396972656,283.1499938964844,26878.92578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581380009651184,1.0,0.0,0.0,3.453265190124512,3.4532856941223145,7.957069669828343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4652.560546875,0.0,1260.54150390625,1895.4371337890625,0.0,2096.260986328125,0.8534656167030334,1.0,0.0,3.0,1.0,0.0
12131220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9990000128746032,0.6063427925109863,0.4794060587882995,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.8145743012428284,0.285964697599411,0.2720759809017181,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.8006200790405273,0.2708576619625091,0.1908217221498489,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7416611313819885,0.2147272080183029,0.205344557762146,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7382937073707581,0.211317092180252,0.959961235523224,286.0587158203125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4015808105469,286.0599365234375,1.0,0.4828253388404846,1.0,1.0,0.0,1.0,-2.5301778316497803,2.530172824859619,5.155465260031633e-06,1.958517074584961,1.0,1.0,0.0,110.69468688964844,121.0,27530.494140625,-0.0,1402.2130126953125,1.0,283.1499938964844,285.0138244628906,291.0709533691406,292.8551330566406,313.1693420410156,299.3944396972656,283.1499938964844,28084.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765516459941864,1.0,0.0,0.0,3.5298664569854736,3.5298879146575928,8.313996886499808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4694.56591796875,0.0,1346.3013916015625,1895.4371337890625,0.0,2161.129638671875,0.8722487688064575,1.0,0.0,3.0,1.0,0.0
12131280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.9990000128746032,0.6063427925109863,0.4794060587882995,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.8145743012428284,0.285964697599411,0.2720759809017181,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.8006200790405273,0.2708576619625091,0.1908217221498489,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7416611313819885,0.2147272080183029,0.205344557762146,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7382937073707581,0.211317092180252,0.959961235523224,286.0587158203125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4015808105469,286.0599365234375,1.0,0.4828253388404846,1.0,1.0,0.0,1.0,-2.5301778316497803,2.530172824859619,5.155465260031633e-06,1.958517074584961,1.0,1.0,0.0,110.69468688964844,121.0,27530.494140625,-0.0,1402.2130126953125,1.0,283.1499938964844,285.0138244628906,291.0709533691406,292.8551330566406,313.1693420410156,299.3944396972656,283.1499938964844,28084.623046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765516459941864,1.0,0.0,0.0,3.5298664569854736,3.5298879146575928,8.313996886499808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4694.56591796875,0.0,1346.3013916015625,1895.4371337890625,0.0,2161.129638671875,0.8722487688064575,1.0,0.0,3.0,1.0,0.0
12131340,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9990000128746032,0.6091075539588928,0.4848296344280243,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.8149428963661194,0.2895908951759338,0.275543600320816,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.7990712523460388,0.2723358273506164,0.1918937563896179,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.7410473823547363,0.216543510556221,0.2071190327405929,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7366377115249634,0.2121095359325409,0.9638227820396424,286.0761413574219,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3974609375,286.077392578125,1.0,0.4867995977401733,1.0,1.0,0.0,1.0,-2.548919677734375,2.5489144325256348,5.232110197539441e-06,1.973024010658264,1.0,1.0,0.0,112.87838745117188,124.0,28053.537109375,-0.0,1435.986083984375,1.0,283.1499938964844,285.0106201171875,291.11767578125,292.9349365234375,313.1693420410156,299.3944396972656,283.1499938964844,29260.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731521725654602,1.0,0.0,0.0,3.602976083755493,3.6029982566833496,8.661957053845981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4735.38671875,0.0,1431.69873046875,1895.4371337890625,0.0,2228.881103515625,0.8901872634887695,1.0,0.0,3.0,1.0,0.0
12131400,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9990000128746032,0.6091075539588928,0.4848296344280243,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.8149428963661194,0.2895908951759338,0.275543600320816,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.7990712523460388,0.2723358273506164,0.1918937563896179,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07574462890625,0.7410473823547363,0.216543510556221,0.2071190327405929,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7366377115249634,0.2121095359325409,0.9638227820396424,286.0761413574219,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.3974609375,286.077392578125,1.0,0.4867995977401733,1.0,1.0,0.0,1.0,-2.548919677734375,2.5489144325256348,5.232110197539441e-06,1.973024010658264,1.0,1.0,0.0,112.87838745117188,124.0,28053.537109375,-0.0,1435.986083984375,1.0,283.1499938964844,285.0106201171875,291.11767578125,292.9349365234375,313.1693420410156,299.3944396972656,283.1499938964844,29260.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731521725654602,1.0,0.0,0.0,3.602976083755493,3.6029982566833496,8.661957053845981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4735.38671875,0.0,1431.69873046875,1895.4371337890625,0.0,2228.881103515625,0.8901872634887695,1.0,0.0,3.0,1.0,0.0
12131460,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.9990000128746032,0.611437201499939,0.4909784495830536,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.8149514198303223,0.2932443022727966,0.2790473103523254,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7971569299697876,0.2738142907619476,0.1929735839366912,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.740109384059906,0.218352809548378,0.20889712870121,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.7346591949462891,0.2128721326589584,0.9675992131233216,286.0940856933594,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3919982910156,286.0953369140625,1.0,0.4910412132740021,1.0,1.0,0.0,1.0,-2.568488359451294,2.5684831142425537,5.312747362040682e-06,1.9881707429885864,1.0,1.0,0.0,115.3235855102539,127.0,28571.208984375,-0.0,1472.4508056640625,1.0,283.1499938964844,285.00860595703125,291.1578063964844,293.0080871582031,313.1693420410156,299.3944396972656,283.1499938964844,30414.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809340953826904,1.0,0.0,0.0,3.6733670234680176,3.6733901500701904,9.003719014799572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4774.49365234375,0.0,1517.261962890625,1895.4371337890625,0.0,2298.531005859375,0.9074670672416688,1.0,0.0,3.0,1.0,0.0
12131520,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.9990000128746032,0.611437201499939,0.4909784495830536,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.8149514198303223,0.2932443022727966,0.2790473103523254,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.7971569299697876,0.2738142907619476,0.1929735839366912,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.740109384059906,0.218352809548378,0.20889712870121,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.7346591949462891,0.2128721326589584,0.9675992131233216,286.0940856933594,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.3919982910156,286.0953369140625,1.0,0.4910412132740021,1.0,1.0,0.0,1.0,-2.568488359451294,2.5684831142425537,5.312747362040682e-06,1.9881707429885864,1.0,1.0,0.0,115.3235855102539,127.0,28571.208984375,-0.0,1472.4508056640625,1.0,283.1499938964844,285.00860595703125,291.1578063964844,293.0080871582031,313.1693420410156,299.3944396972656,283.1499938964844,30414.5,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809340953826904,1.0,0.0,0.0,3.6733670234680176,3.6733901500701904,9.003719014799572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4774.49365234375,0.0,1517.261962890625,1895.4371337890625,0.0,2298.531005859375,0.9074670672416688,1.0,0.0,3.0,1.0,0.0
12131580,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6133655309677124,0.4976280629634857,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8147225379943848,0.2969181537628174,0.28257817029953,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7950094938278198,0.2752882540225982,0.1940560042858123,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7389584183692932,0.2201502472162246,0.2106717079877853,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.7324685454368591,0.2136009782552719,0.9712599515914916,286.1119079589844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3855895996094,286.1131286621094,1.0,0.4954572319984436,1.0,1.0,0.0,1.0,-2.588551998138428,2.5885467529296875,5.396068900154205e-06,2.0037007331848145,1.0,1.0,0.0,117.96117401123048,115.0,29079.35546875,-0.0,1510.9359130859375,1.0,283.1499938964844,285.0071716308594,291.1908264160156,293.0736999511719,313.1693420410156,299.3944396972656,283.1499938964844,31554.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887606024742126,1.0,0.0,0.0,3.741574764251709,3.741599082946777,9.341189297629172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4811.505859375,0.0,1603.35986328125,1895.4371337890625,0.0,2369.141357421875,0.9242166876792908,1.0,0.0,3.0,1.0,0.0
12131640,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.9990000128746032,0.6133655309677124,0.4976280629634857,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.8147225379943848,0.2969181537628174,0.28257817029953,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7950094938278198,0.2752882540225982,0.1940560042858123,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.7389584183692932,0.2201502472162246,0.2106717079877853,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.7324685454368591,0.2136009782552719,0.9712599515914916,286.1119079589844,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3855895996094,286.1131286621094,1.0,0.4954572319984436,1.0,1.0,0.0,1.0,-2.588551998138428,2.5885467529296875,5.396068900154205e-06,2.0037007331848145,1.0,1.0,0.0,117.96117401123048,115.0,29079.35546875,-0.0,1510.9359130859375,1.0,283.1499938964844,285.0071716308594,291.1908264160156,293.0736999511719,313.1693420410156,299.3944396972656,283.1499938964844,31554.47265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887606024742126,1.0,0.0,0.0,3.741574764251709,3.741599082946777,9.341189297629172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4811.505859375,0.0,1603.35986328125,1895.4371337890625,0.0,2369.141357421875,0.9242166876792908,1.0,0.0,3.0,1.0,0.0
12131700,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160888671875,0.9990000128746032,0.6144622564315796,0.4964517652988434,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1159973144531,0.816907525062561,0.2987463772296905,0.2842931151390075,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.796355664730072,0.2760079205036163,0.1945538520812988,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7404060959815979,0.2210291922092437,0.2114972621202469,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.7333531379699707,0.2139390856027603,0.972763180732727,286.11602783203125,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3830871582031,286.11639404296875,1.0,0.4955056607723236,1.0,1.0,0.0,1.0,-2.592611312866211,2.5926060676574707,5.413389317254769e-06,2.00703239440918,1.0,1.0,0.0,117.76307678222656,115.0,29286.5078125,-0.0,1515.545654296875,1.0,283.1499938964844,285.0008544921875,291.20458984375,293.1031494140625,313.1693420410156,299.3944396972656,283.1499938964844,32254.69921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926616072654724,1.0,0.0,0.0,3.782861709594727,3.782886505126953,9.54848019318888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4827.548828125,0.0,1657.0255126953125,1895.4371337890625,0.0,2404.530517578125,0.9315453767776488,1.0,0.0,3.0,1.0,0.0
12131760,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6162284016609192,0.4922642409801483,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.8205978870391846,0.3005659878253937,0.2859612107276916,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.7993197441101074,0.2767132222652435,0.1950130462646484,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.743223249912262,0.221894308924675,0.2122705578804016,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1196594238281,0.7355675101280212,0.2142674028873443,0.974017858505249,286.1197814941406,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.38360595703125,286.1201171875,1.0,0.4945287704467773,1.0,1.0,0.0,1.0,-2.592578411102295,2.5925731658935547,5.413403869169997e-06,2.007081985473633,1.0,1.0,0.0,116.53799438476562,118.0,29428.916015625,-0.0,1510.084228515625,1.0,283.1499938964844,284.9975280761719,291.2147216796875,293.1251525878906,313.1693420410156,299.3944396972656,283.1499938964844,32684.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962985634803772,1.0,0.0,0.0,3.807965755462648,3.807990550994873,9.675632099970244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4838.17822265625,0.0,1690.234130859375,1895.4371337890625,0.0,2437.63330078125,0.9405242800712584,1.0,0.0,3.0,1.0,0.0
12131820,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197814941406,0.9990000128746032,0.6184650659561157,0.4904772043228149,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.823073148727417,0.3024220466613769,0.2876846194267273,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.8009968996047974,0.2774304747581482,0.1954966634511947,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.744968593120575,0.2227758318185806,0.2130800187587738,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.736729621887207,0.2146151661872863,0.975442349910736,286.1197509765625,284.95001220703125,297.3992614746094,288.187744140625,297.3969116210937,297.38629150390625,286.12017822265625,1.0,0.4948838949203491,1.0,1.0,0.0,1.0,-2.595756769180298,2.5957512855529785,5.4264232858258765e-06,2.009413480758667,1.0,1.0,0.0,116.12146759033205,118.0,29610.548828125,-0.0,1512.551025390625,1.0,283.1499938964844,284.9891357421875,291.2223205566406,293.1445007324219,313.1693420410156,299.3944396972656,283.1499938964844,33389.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799684464931488,1.0,0.0,0.0,3.848825693130493,3.848851203918457,9.88438728199981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4850.39501953125,0.0,1745.2296142578125,1895.4371337890625,0.0,2468.54052734375,0.9477456212043762,1.0,0.0,3.0,1.0,0.0
12131880,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.9990000128746032,0.620591938495636,0.4899114370346069,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.8248706459999084,0.3042277991771698,0.289373904466629,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.8019845485687256,0.2781257033348083,0.1959747076034546,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.7461232542991638,0.2236302644014358,0.2138787060976028,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.7373436689376831,0.2149616926908493,0.9769383072853088,286.1252746582031,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.388671875,286.1259460449219,1.0,0.4955235719680786,1.0,1.0,0.0,1.0,-2.6004366874694824,2.600431203842163,5.44595968676731e-06,2.013012886047364,1.0,1.0,0.0,116.11795043945312,121.0,29782.154296875,-0.0,1518.88671875,1.0,283.1499938964844,284.98797607421875,291.2278137207031,293.1605834960937,313.1693420410156,299.3944396972656,283.04998779296875,33806.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027167320251465,1.0,0.0,0.0,3.872802495956421,3.872828245162964,1.0007922810473246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4954.2373046875,0.0,1778.0496826171875,1895.4371337890625,0.0,2496.289794921875,0.9554529786109924,1.0,0.0,3.0,1.0,0.0
12131940,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.9990000128746032,0.6225199699401855,0.4901023507118225,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.8263425230979919,0.3060645461082458,0.2911520898342132,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.8025690317153931,0.2787763774394989,0.1964685320854187,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0727844238281,0.7469542622566223,0.2244731485843658,0.2147141546010971,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.7376236915588379,0.2152741998434066,0.9785151481628418,286.071533203125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.389404296875,286.0684814453125,1.0,0.4964897334575653,1.0,1.0,0.0,1.0,-2.6062934398651123,2.606287956237793,5.470491487358231e-06,2.01753306388855,1.0,1.0,0.0,116.37588500976562,121.0,30177.115234375,-0.0,1528.0084228515625,1.0,283.0636291503906,284.91571044921875,291.2549743652344,293.23681640625,313.1693420410156,299.3944396972656,283.04998779296875,34398.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092935681343079,1.0,0.0,0.0,3.906538486480713,3.906564712524414,1.0183041467826115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4913.5224609375,0.0,1824.9217529296875,1895.4371337890625,0.0,2556.689208984375,0.9618095755577089,1.0,0.0,3.0,1.0,0.0
12132000,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06036376953125,0.9990000128746032,0.6239603757858276,0.4910791516304016,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.8272019624710083,0.3076831698417663,0.2927103340625763,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.8025603294372559,0.2792898118495941,0.1968538910150528,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.747258186340332,0.2251835018396377,0.2154177576303482,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.7374355792999268,0.2154927104711532,0.9796603322029114,286.06036376953125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3880615234375,286.0605773925781,1.0,0.4975846409797668,1.0,1.0,0.0,1.0,-2.61202359199524,2.61201810836792,5.494556717167143e-06,2.021961212158203,1.0,1.0,0.0,116.85877990722656,124.0,30352.50390625,-0.0,1537.9935302734375,1.0,283.05206298828125,284.9004211425781,291.2533569335937,293.2339782714844,313.1693420410156,299.3944396972656,282.75,34747.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136974573135376,1.0,0.0,0.0,3.9263312816619873,3.926357984542847,1.0286489668942522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5202.76904296875,0.0,1852.801025390625,1895.4371337890625,0.0,2597.2841796875,0.9665189385414124,1.0,0.0,3.0,1.0,0.0
12132060,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.9990000128746032,0.6245802640914917,0.4974096715450287,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8263921737670898,0.3103880882263183,0.2955502569675445,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.799706757068634,0.279647946357727,0.1973297446966171,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.7454705238342285,0.2261155843734741,0.216552659869194,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.734688937664032,0.2153754532337188,0.9804019331932068,285.8346862792969,284.95001220703125,297.6420593261719,288.2116394042969,297.5454406738281,297.3721923828125,285.83258056640625,1.0,0.5002169609069824,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.625859022140503,1.6696659326553345,0.9561930894851683,1.0799530744552612,1.0,1.0,0.0,118.69536590576172,127.0,31154.474609375,-0.0,1562.4268798828125,1.0,282.75604248046875,284.6419982910156,291.2884826660156,293.353271484375,313.1693420410156,299.3944396972656,282.45001220703125,35252.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335074186325073,1.0,0.0,0.0,3.954726219177246,3.954753160476685,1.0435808235342847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5289.76953125,0.0,1893.290283203125,1895.4371337890625,0.0,2781.11962890625,0.9732745289802552,1.0,0.0,3.0,1.0,0.0
12132120,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8343811035156,0.9990000128746032,0.6245802640914917,0.4974096715450287,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349609375,0.8263921737670898,0.3103880882263183,0.2955502569675445,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8351135253906,0.799706757068634,0.279647946357727,0.1973297446966171,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8354797363281,0.7454705238342285,0.2261155843734741,0.216552659869194,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.734688937664032,0.2153754532337188,0.9804019331932068,285.8346862792969,284.95001220703125,297.6420593261719,288.2116394042969,297.5454406738281,297.3721923828125,285.83258056640625,1.0,0.5002169609069824,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.625859022140503,1.6696659326553345,0.9561930894851683,1.0799530744552612,1.0,1.0,0.0,118.69536590576172,127.0,31154.474609375,-0.0,1562.4268798828125,1.0,282.75604248046875,284.6419982910156,291.2884826660156,293.353271484375,313.1693420410156,299.3944396972656,282.45001220703125,35252.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335074186325073,1.0,0.0,0.0,3.954726219177246,3.954753160476685,1.0435808235342847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5289.76953125,0.0,1893.290283203125,1895.4371337890625,0.0,2781.11962890625,0.9732745289802552,1.0,0.0,3.0,1.0,0.0
12132180,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.9990000128746032,0.6222527623176575,0.5048450231552124,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.8243805170059204,0.3123162686824798,0.297625333070755,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7954869866371155,0.2792041897773742,0.1972149908542633,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7425282001495361,0.2263928651809692,0.2170481830835342,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.7307454347610474,0.2145430743694305,0.977843940258026,285.5733947753906,284.95001220703125,297.73162841796875,288.21734619140625,297.4259033203125,297.3385009765625,285.57147216796875,1.0,0.5031859874725342,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6346628665924072,0.3280478119850158,2.306614875793457,-0.2620077729225158,1.0,1.0,0.0,120.94559478759766,115.0,31639.603515625,-0.0,1586.622314453125,1.0,282.4559936523437,284.3627624511719,291.2751770019531,293.38330078125,313.1693420410156,299.3944396972656,282.1499938964844,35554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488665819168091,1.0,0.0,0.0,3.971648693084717,3.9716758728027344,1.052531160894432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5337.83203125,0.0,1917.69921875,1895.4371337890625,0.0,2924.65576171875,0.977299988269806,1.0,0.0,3.0,1.0,0.0
12132240,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.9990000128746032,0.6222527623176575,0.5048450231552124,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.8243805170059204,0.3123162686824798,0.297625333070755,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7954869866371155,0.2792041897773742,0.1972149908542633,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7425282001495361,0.2263928651809692,0.2170481830835342,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743713378906,0.7307454347610474,0.2145430743694305,0.977843940258026,285.5733947753906,284.95001220703125,297.73162841796875,288.21734619140625,297.4259033203125,297.3385009765625,285.57147216796875,1.0,0.5031859874725342,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6346628665924072,0.3280478119850158,2.306614875793457,-0.2620077729225158,1.0,1.0,0.0,120.94559478759766,115.0,31639.603515625,-0.0,1586.622314453125,1.0,282.4559936523437,284.3627624511719,291.2751770019531,293.38330078125,313.1693420410156,299.3944396972656,282.1499938964844,35554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488665819168091,1.0,0.0,0.0,3.971648693084717,3.9716758728027344,1.052531160894432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5337.83203125,0.0,1917.69921875,1895.4371337890625,0.0,2924.65576171875,0.977299988269806,1.0,0.0,3.0,1.0,0.0
12132300,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.9990000128746032,0.6206285953521729,0.504401683807373,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.8252913355827332,0.3130790889263153,0.2984218001365661,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7954021692276001,0.2787858247756958,0.196980595588684,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.742762565612793,0.2263527363538742,0.2170756012201309,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.730391800403595,0.2139382511377334,0.9754513502120972,285.39019775390625,284.95001220703125,297.77545166015625,288.2201538085937,297.421142578125,297.31988525390625,285.3778686523437,1.0,0.5025445222854614,0.0,0.0,1.0,1.0,-2.6319825649261475,1.78159934876021e-05,2.631964683532715,-0.5889463424682617,1.0,1.0,0.0,120.67034149169922,115.0,32220.791015625,-0.0,1583.1669921875,1.0,282.1932678222656,284.148193359375,291.2946472167969,293.4920349121094,313.1693420410156,299.3944396972656,282.1499938964844,35656.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857155978679657,1.0,0.0,0.0,3.9773340225219727,3.9773612022399902,1.0555464768913223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5137.21484375,0.0,1925.9461669921875,1895.4371337890625,0.0,3002.334716796875,0.9786522388458252,1.0,0.0,3.0,1.0,0.0
12132360,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.9990000128746032,0.6192961931228638,0.501815140247345,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8271254301071167,0.3137326240539551,0.2990204989910126,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7962804436683655,0.2782638072967529,0.1966015547513961,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7438117861747742,0.226215660572052,0.2169340401887893,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.7308094501495361,0.2132337242364883,0.97225159406662,285.32958984375,284.95001220703125,297.8186340332031,288.2229309082031,297.4183044433594,297.3036499023437,285.3277282714844,1.0,0.5007808208465576,0.1231989040970802,0.1231989040970802,1.0,1.0,-2.62513279914856,0.0662552490830421,2.55887770652771,-0.5212298631668091,1.0,1.0,0.0,119.67715454101562,103.0,32224.552734375,-0.0,1568.7386474609375,1.0,282.1559143066406,284.09246826171875,291.2569885253906,293.3975524902344,313.1693420410156,299.3944396972656,281.8500061035156,35734.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587942719459534,1.0,0.0,0.0,3.981717824935913,3.9817452430725098,1.0578747833278612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5392.0341796875,0.0,1932.3218994140625,1895.4371337890625,0.0,3017.697265625,0.9796950221061708,1.0,0.0,3.0,1.0,0.0
