time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132420,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.6183852553367615,0.4905452728271484,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8339172601699829,0.3149778842926025,0.3000943064689636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8013482093811035,0.2771893441677093,0.1957741230726242,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7487230896949768,0.2258728742599487,0.2165107876062393,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7342899441719055,0.2117607593536377,0.9651732444763184,285.1119079589844,284.95001220703125,297.9031677246094,288.2284545898437,297.43487548828125,297.28350830078125,285.1098022460937,1.0,0.4944784939289093,0.3695967197418213,0.3695967197418213,1.0,1.0,-2.6028847694396973,0.6505845785140991,1.952300310134888,0.0676531121134758,1.0,1.0,0.0,115.69383239746094,106.0,32926.90234375,-0.0,1517.2559814453125,1.0,281.8558349609375,283.8321533203125,291.2542724609375,293.43377685546875,313.1693420410156,299.3944396972656,281.54998779296875,35842.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669760823249817,1.0,0.0,0.0,3.987703323364258,3.987730741500856,1.061057673723553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5460.87158203125,0.0,1941.04931640625,1895.4371337890625,0.0,3094.443603515625,0.981118619441986,1.0,0.0,3.0,1.0,0.0
12132480,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.6183852553367615,0.4905452728271484,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8339172601699829,0.3149778842926025,0.3000943064689636,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8013482093811035,0.2771893441677093,0.1957741230726242,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7487230896949768,0.2258728742599487,0.2165107876062393,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7342899441719055,0.2117607593536377,0.9651732444763184,285.1119079589844,284.95001220703125,297.9031677246094,288.2284545898437,297.43487548828125,297.28350830078125,285.1098022460937,1.0,0.4944784939289093,0.3695967197418213,0.3695967197418213,1.0,1.0,-2.6028847694396973,0.6505845785140991,1.952300310134888,0.0676531121134758,1.0,1.0,0.0,115.69383239746094,106.0,32926.90234375,-0.0,1517.2559814453125,1.0,281.8558349609375,283.8321533203125,291.2542724609375,293.43377685546875,313.1693420410156,299.3944396972656,281.54998779296875,35842.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669760823249817,1.0,0.0,0.0,3.987703323364258,3.987730741500856,1.061057673723553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5460.87158203125,0.0,1941.04931640625,1895.4371337890625,0.0,3094.443603515625,0.981118619441986,1.0,0.0,3.0,1.0,0.0
12132540,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.6184908151626587,0.4846811592578888,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8379338979721069,0.3160639405250549,0.3010973632335663,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8034476041793823,0.2759852409362793,0.1949172765016555,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7510868310928345,0.2254054993391037,0.2160388380289077,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7353141903877258,0.2101851552724838,0.957946240901947,284.8719177246094,284.95001220703125,297.9851989746094,288.2338562011719,297.5652160644531,297.2696838378906,284.869140625,1.0,0.4909155368804931,0.6159945130348206,0.6159945130348206,1.0,1.0,-2.58674955368042,1.0768896341323853,1.509859919548035,0.4969848692417145,0.9982804656028748,0.9982804656028748,0.0,113.5083236694336,109.0,33536.38671875,-0.0,1484.0035400390625,1.0,281.5558166503906,283.5683288574219,291.2579650878906,293.4761047363281,313.1693420410156,299.3944396972656,281.25,35953.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750215768814087,1.0,0.0,0.0,3.990066766738892,3.990094184875488,1.062315618582943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5527.23388671875,0.0,1945.0650634765625,1895.4371337890625,0.0,3169.909423828125,0.9817132949829102,1.0,0.0,3.0,1.0,0.0
12132600,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9990000128746032,0.6184908151626587,0.4846811592578888,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8379338979721069,0.3160639405250549,0.3010973632335663,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8034476041793823,0.2759852409362793,0.1949172765016555,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7510868310928345,0.2254054993391037,0.2160388380289077,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7353141903877258,0.2101851552724838,0.957946240901947,284.8719177246094,284.95001220703125,297.9851989746094,288.2338562011719,297.5652160644531,297.2696838378906,284.869140625,1.0,0.4909155368804931,0.6159945130348206,0.6159945130348206,1.0,1.0,-2.58674955368042,1.0768896341323853,1.509859919548035,0.4969848692417145,0.9982804656028748,0.9982804656028748,0.0,113.5083236694336,109.0,33536.38671875,-0.0,1484.0035400390625,1.0,281.5558166503906,283.5683288574219,291.2579650878906,293.4761047363281,313.1693420410156,299.3944396972656,281.25,35953.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750215768814087,1.0,0.0,0.0,3.990066766738892,3.990094184875488,1.062315618582943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5527.23388671875,0.0,1945.0650634765625,1895.4371337890625,0.0,3169.909423828125,0.9817132949829102,1.0,0.0,3.0,1.0,0.0
12132660,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9990000128746032,0.6173476576805115,0.4832966923713684,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.8394519090652466,0.3169812858104706,0.3019716441631317,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8029108047485352,0.2746354043483734,0.1939813792705536,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7511478066444397,0.2248023152351379,0.2154761701822281,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.7341583371162415,0.2084849029779434,0.950359344482422,284.6619567871094,284.95001220703125,298.0647277832031,288.2391967773437,297.482177734375,297.25018310546875,284.6620788574219,1.0,0.4891787767410278,0.3895914554595947,0.3895914554595947,1.0,1.0,-2.575211524963379,0.7246311902999878,1.8505804538726809,0.1476563364267349,0.9926260709762572,0.9926260709762572,0.0,112.6655731201172,112.0,34331.06640625,-0.0,1466.3978271484375,1.0,281.2558288574219,283.3139953613281,291.2622375488281,293.5203552246094,313.1693420410156,299.3944396972656,280.95001220703125,36133.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827584385871887,1.0,0.0,0.0,3.985664129257202,3.985691785812378,1.059972760231176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5602.091796875,0.0,1940.75,1895.4371337890625,0.0,3242.426025390625,0.980822741985321,1.0,0.0,3.0,1.0,0.0
12132720,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618957519531,0.9990000128746032,0.6173476576805115,0.4832966923713684,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.8394519090652466,0.3169812858104706,0.3019716441631317,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8029108047485352,0.2746354043483734,0.1939813792705536,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6621398925781,0.7511478066444397,0.2248023152351379,0.2154761701822281,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622009277344,0.7341583371162415,0.2084849029779434,0.950359344482422,284.6619567871094,284.95001220703125,298.0647277832031,288.2391967773437,297.482177734375,297.25018310546875,284.6620788574219,1.0,0.4891787767410278,0.3895914554595947,0.3895914554595947,1.0,1.0,-2.575211524963379,0.7246311902999878,1.8505804538726809,0.1476563364267349,0.9926260709762572,0.9926260709762572,0.0,112.6655731201172,112.0,34331.06640625,-0.0,1466.3978271484375,1.0,281.2558288574219,283.3139953613281,291.2622375488281,293.5203552246094,313.1693420410156,299.3944396972656,280.95001220703125,36133.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827584385871887,1.0,0.0,0.0,3.985664129257202,3.985691785812378,1.059972760231176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5602.091796875,0.0,1940.75,1895.4371337890625,0.0,3242.426025390625,0.980822741985321,1.0,0.0,3.0,1.0,0.0
12132780,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.9990000128746032,0.6150621771812439,0.4850196540355682,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.8393114805221558,0.3179440796375274,0.3028870820999145,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.800676167011261,0.2733612358570099,0.1930955946445465,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.7497043013572693,0.2242357283830642,0.2149510234594345,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48663330078125,0.7315857410430908,0.2068214416503906,0.9429543614387512,284.48602294921875,284.95001220703125,298.1418151855469,288.2444763183594,297.4323425292969,297.2284851074219,284.4847717285156,1.0,0.4888142049312591,0.1631884127855301,0.1631884127855301,1.0,1.0,-2.5677859783172607,0.2217692136764526,2.3460168838500977,-0.3531552851200104,0.984986424446106,0.984986424446106,0.0,112.83631896972656,115.0,35479.38671875,-0.0,1459.812255859375,1.0,280.9559326171875,283.0911560058594,291.2797546386719,293.60498046875,313.1693420410156,299.3944396972656,280.6499938964844,36307.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927672505378723,1.0,0.0,0.0,3.974919557571411,3.974946975708008,1.0542654536038754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.587890625,0.0,1928.102294921875,1895.4371337890625,0.0,3336.076904296875,0.9784950613975524,1.0,0.0,3.0,1.0,0.0
12132840,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.48583984375,0.9990000128746032,0.6150621771812439,0.4850196540355682,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4861755371094,0.8393114805221558,0.3179440796375274,0.3028870820999145,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862976074219,0.800676167011261,0.2733612358570099,0.1930955946445465,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.7497043013572693,0.2242357283830642,0.2149510234594345,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.48663330078125,0.7315857410430908,0.2068214416503906,0.9429543614387512,284.48602294921875,284.95001220703125,298.1418151855469,288.2444763183594,297.4323425292969,297.2284851074219,284.4847717285156,1.0,0.4888142049312591,0.1631884127855301,0.1631884127855301,1.0,1.0,-2.5677859783172607,0.2217692136764526,2.3460168838500977,-0.3531552851200104,0.984986424446106,0.984986424446106,0.0,112.83631896972656,115.0,35479.38671875,-0.0,1459.812255859375,1.0,280.9559326171875,283.0911560058594,291.2797546386719,293.60498046875,313.1693420410156,299.3944396972656,280.6499938964844,36307.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927672505378723,1.0,0.0,0.0,3.974919557571411,3.974946975708008,1.0542654536038754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.587890625,0.0,1928.102294921875,1895.4371337890625,0.0,3336.076904296875,0.9784950613975524,1.0,0.0,3.0,1.0,0.0
12132900,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352966308594,0.9990000128746032,0.613346517086029,0.4867981970310211,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378295898437,0.8387733101844788,0.3184043169021606,0.3033782541751861,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388977050781,0.7990893125534058,0.2727144658565521,0.1926855593919754,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.748570442199707,0.2239432781934738,0.2147197276353836,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.7299120426177979,0.2059841752052307,0.9394029378890992,284.3367919921875,284.95001220703125,298.1794128417969,288.2471008300781,297.4315185546875,297.2167358398437,284.3266906738281,1.0,0.4890244901180267,0.0499868728220462,0.0499868728220462,1.0,1.0,-2.565472364425659,0.0015122721670195,2.563960075378418,-0.5726926326751709,0.9794604182243348,0.9794604182243348,0.0,113.22967529296876,115.0,36369.82421875,-0.0,1459.772216796875,1.0,280.6933288574219,282.9006042480469,291.3150939941406,293.7466125488281,313.1693420410156,299.3944396972656,280.6499938964844,36418.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012452363967896,1.0,0.0,0.0,3.966895818710327,3.966923236846924,1.0500134521862492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5516.58740234375,0.0,1918.53662109375,1895.4371337890625,0.0,3415.189208984375,0.9767217040061952,1.0,0.0,3.0,1.0,0.0
12132960,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.9990000128746032,0.6110200881958008,0.4899433255195617,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29132080078125,0.8374360203742981,0.3188123404979706,0.3037902116775512,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914428710937,0.7966650724411011,0.2720195055007934,0.1922207176685333,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2916259765625,0.7467280030250549,0.2236152589321136,0.2144397646188736,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.7275677919387817,0.2051192373037338,0.9356571435928344,284.2912292480469,284.95001220703125,298.2164001464844,288.2497253417969,297.4299011230469,297.2038269042969,284.290283203125,1.0,0.4893147349357605,0.1816842705011367,0.1816842705011367,1.0,1.0,-2.5643529891967773,0.2257490158081054,2.338603973388672,-0.3485268652439117,0.9745597839355468,0.9745597839355468,0.0,114.13948059082033,118.0,36446.765625,-0.0,1460.9468994140625,1.0,280.6559753417969,282.859130859375,291.29150390625,293.6788635253906,313.1693420410156,299.3944396972656,280.3500061035156,36514.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044046998023988,1.0,0.0,0.0,3.956622838973999,3.9566500186920166,1.044582063514099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5813.845703125,0.0,1905.9814453125,1895.4371337890625,0.0,3444.606689453125,0.9744837880134584,1.0,0.0,3.0,1.0,0.0
12133020,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.9990000128746032,0.6046468615531921,0.4969677627086639,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.8344199061393738,0.3195684850215912,0.3046111464500427,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.7914788722991943,0.2705901861190796,0.1913018375635147,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014099121094,0.7427723407745361,0.2229210436344146,0.2138853371143341,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015930175781,0.7225911617279053,0.2033698707818985,0.928288996219635,284.1006164550781,284.95001220703125,298.2885131835937,288.2549133300781,297.5245056152344,297.18170166015625,284.0979919433594,1.0,0.4901957809925079,0.4450790584087372,0.4450790584087372,1.0,1.0,-2.563157558441162,0.80804044008255,1.7551171779632568,0.2334196120500564,0.9616440534591676,0.9616440534591676,0.0,116.23263549804688,106.0,37358.94921875,-0.0,1465.6754150390625,1.0,280.3561096191406,282.6328430175781,291.2972412109375,293.74627685546875,313.1693420410156,299.3944396972656,280.04998779296875,36746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159525036811828,1.0,0.0,0.0,3.929842710494995,3.9298696517944336,1.0304895567969652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5913.2802734375,0.0,1873.3773193359373,1895.4371337890625,0.0,3551.759765625,0.9685783386230468,1.0,0.0,3.0,1.0,0.0
12133080,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002502441406,0.9990000128746032,0.6046468615531921,0.4969677627086639,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.8344199061393738,0.3195684850215912,0.3046111464500427,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.7914788722991943,0.2705901861190796,0.1913018375635147,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1014099121094,0.7427723407745361,0.2229210436344146,0.2138853371143341,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1015930175781,0.7225911617279053,0.2033698707818985,0.928288996219635,284.1006164550781,284.95001220703125,298.2885131835937,288.2549133300781,297.5245056152344,297.18170166015625,284.0979919433594,1.0,0.4901957809925079,0.4450790584087372,0.4450790584087372,1.0,1.0,-2.563157558441162,0.80804044008255,1.7551171779632568,0.2334196120500564,0.9616440534591676,0.9616440534591676,0.0,116.23263549804688,106.0,37358.94921875,-0.0,1465.6754150390625,1.0,280.3561096191406,282.6328430175781,291.2972412109375,293.74627685546875,313.1693420410156,299.3944396972656,280.04998779296875,36746.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159525036811828,1.0,0.0,0.0,3.929842710494995,3.9298696517944336,1.0304895567969652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5913.2802734375,0.0,1873.3773193359373,1895.4371337890625,0.0,3551.759765625,0.9685783386230468,1.0,0.0,3.0,1.0,0.0
12133140,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90966796875,0.9990000128746032,0.6003141403198242,0.4954842031002044,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9118347167969,0.8355199694633484,0.3198972940444946,0.3049857914447784,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.912841796875,0.7913975715637207,0.2696254849433899,0.1906736344099044,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91424560546875,0.7429932355880737,0.222413569688797,0.2134487181901931,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150695800781,0.7220594882965088,0.2022153884172439,0.9233397245407104,283.9110107421875,284.95001220703125,298.33062744140625,288.2580261230469,297.644775390625,297.1727905273437,283.9022827148437,1.0,0.4881174564361572,0.6031159162521362,0.6031159162521362,1.0,1.0,-2.554615974426269,1.0495455265045166,1.505070447921753,0.4767602384090423,0.9515825510025024,0.9515825510025024,0.0,115.556396484375,106.0,37952.2109375,-0.0,1450.4737548828125,1.0,280.080078125,282.4139709472656,291.3211975097656,293.85284423828125,313.1693420410156,299.3944396972656,280.04998779296875,36938.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248467087745668,1.0,0.0,0.0,3.908727169036865,3.9087538719177246,1.0194454489464988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5662.03564453125,0.0,1848.0318603515625,1895.4371337890625,0.0,3633.818115234375,0.96390563249588,1.0,0.0,3.0,1.0,0.0
12133200,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8689270019531,0.9990000128746032,0.5978500247001648,0.4923939406871795,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695068359375,0.8372558355331421,0.3200602829456329,0.3051001131534576,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697814941406,0.7923657894134521,0.2689343392848968,0.1901606768369674,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8701477050781,0.7440222501754761,0.2220324873924255,0.2130524963140487,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8703918457031,0.7225337624549866,0.2013922929763794,0.9195114374160768,283.8692932128906,284.95001220703125,298.35821533203125,288.26007080078125,297.687744140625,297.1681213378906,283.8667907714844,1.0,0.485952228307724,0.7084738612174988,0.7084738612174988,1.0,1.0,-2.5453524589538574,1.1161692142486572,1.4291832447052002,0.5454114675521851,0.9453513026237488,0.9453513026237488,0.0,114.35627746582033,94.0,37805.18359375,-0.0,1432.8817138671875,1.0,280.05621337890625,282.38092041015625,291.29254150390625,293.7784423828125,313.1693420410156,299.3944396972656,279.75,37049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925695776939392,1.0,0.0,0.0,3.892188310623169,3.892215013504028,1.0108366268468671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5970.38671875,0.0,1828.049072265625,1895.4371337890625,0.0,3641.626708984375,0.9602711200714112,1.0,0.0,3.0,1.0,0.0
12133260,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66729736328125,0.9990000128746032,0.5939141511917114,0.4787368774414062,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66748046875,0.8448764085769653,0.320384681224823,0.3052735030651092,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.7981116771697998,0.2671613395214081,0.1888196617364883,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6677551269531,0.7494741678237915,0.2210264652967453,0.2119630724191665,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678466796875,0.726372241973877,0.1992862820625305,0.9093992114067078,283.6674194335937,284.95001220703125,298.4254455566406,288.26519775390625,297.59637451171875,297.1581420898437,283.66656494140625,1.0,0.4783688485622406,0.4657247066497803,0.4657247066497803,1.0,1.0,-2.514087677001953,0.8614629507064819,1.6526247262954712,0.2980423867702484,0.926534116268158,0.926534116268158,0.0,109.34918975830078,97.0,38504.80859375,-0.0,1372.0823974609375,1.0,279.756591796875,282.1518859863281,291.28594970703125,293.8048400878906,313.1693420410156,299.3944396972656,279.45001220703125,37397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326122999191284,1.0,0.0,0.0,3.841551542282105,3.8415777683258057,9.847060482570669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6044.876953125,0.0,1767.908935546875,1895.4371337890625,0.0,3705.062255859375,0.949099600315094,1.0,0.0,3.0,1.0,0.0
12133320,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66729736328125,0.9990000128746032,0.5939141511917114,0.4787368774414062,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.66748046875,0.8448764085769653,0.320384681224823,0.3052735030651092,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6676025390625,0.7981116771697998,0.2671613395214081,0.1888196617364883,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6677551269531,0.7494741678237915,0.2210264652967453,0.2119630724191665,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678466796875,0.726372241973877,0.1992862820625305,0.9093992114067078,283.6674194335937,284.95001220703125,298.4254455566406,288.26519775390625,297.59637451171875,297.1581420898437,283.66656494140625,1.0,0.4783688485622406,0.4657247066497803,0.4657247066497803,1.0,1.0,-2.514087677001953,0.8614629507064819,1.6526247262954712,0.2980423867702484,0.926534116268158,0.926534116268158,0.0,109.34918975830078,97.0,38504.80859375,-0.0,1372.0823974609375,1.0,279.756591796875,282.1518859863281,291.28594970703125,293.8048400878906,313.1693420410156,299.3944396972656,279.45001220703125,37397.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326122999191284,1.0,0.0,0.0,3.841551542282105,3.8415777683258057,9.847060482570669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6044.876953125,0.0,1767.908935546875,1895.4371337890625,0.0,3705.062255859375,0.949099600315094,1.0,0.0,3.0,1.0,0.0
12133380,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960021972656,0.9990000128746032,0.5920734405517578,0.4708672761917114,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4962158203125,0.8496044278144836,0.3207805454730987,0.3055365979671478,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.496337890625,0.800844669342041,0.2655008733272552,0.1875763535499572,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964904785156,0.7523455023765564,0.2200982868671417,0.2109763324260711,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.7277559638023376,0.1973178535699844,0.8999809622764587,283.49615478515625,284.95001220703125,298.490234375,288.270263671875,297.4488220214844,297.1490478515625,283.4951171875,1.0,0.473945677280426,0.2229755669832229,0.2229755669832229,1.0,1.0,-2.4909353256225586,0.3176334202289581,2.173301935195923,-0.240386962890625,0.9056809544563292,0.9056809544563292,0.0,106.28826904296876,100.0,39614.66015625,-0.0,1332.3748779296875,1.0,279.4570007324219,281.96533203125,291.29852294921875,293.8808288574219,313.1693420410156,299.3944396972656,279.1499938964844,37778.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408162236213684,1.0,0.0,0.0,3.776715278625488,3.7767410278320312,9.517476087239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6164.58642578125,0.0,1692.540283203125,1895.4371337890625,0.0,3779.864013671875,0.9347975254058838,1.0,0.0,3.0,1.0,0.0
12133440,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960021972656,0.9990000128746032,0.5920734405517578,0.4708672761917114,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4962158203125,0.8496044278144836,0.3207805454730987,0.3055365979671478,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.496337890625,0.800844669342041,0.2655008733272552,0.1875763535499572,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4964904785156,0.7523455023765564,0.2200982868671417,0.2109763324260711,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4966125488281,0.7277559638023376,0.1973178535699844,0.8999809622764587,283.49615478515625,284.95001220703125,298.490234375,288.270263671875,297.4488220214844,297.1490478515625,283.4951171875,1.0,0.473945677280426,0.2229755669832229,0.2229755669832229,1.0,1.0,-2.4909353256225586,0.3176334202289581,2.173301935195923,-0.240386962890625,0.9056809544563292,0.9056809544563292,0.0,106.28826904296876,100.0,39614.66015625,-0.0,1332.3748779296875,1.0,279.4570007324219,281.96533203125,291.29852294921875,293.8808288574219,313.1693420410156,299.3944396972656,279.1499938964844,37778.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408162236213684,1.0,0.0,0.0,3.776715278625488,3.7767410278320312,9.517476087239628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6164.58642578125,0.0,1692.540283203125,1895.4371337890625,0.0,3779.864013671875,0.9347975254058838,1.0,0.0,3.0,1.0,0.0
12133500,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3533630371094,0.9990000128746032,0.5908791422843933,0.4689233899116516,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.355712890625,0.8509241342544556,0.3209952414035797,0.3057440519332886,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3570556640625,0.8011623620986938,0.2646985352039337,0.1870183050632476,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3587341308594,0.7528625130653381,0.2196569889783859,0.210553228855133,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3598937988281,0.7276129722595215,0.1963755935430526,0.8956948518753052,283.3548889160156,284.95001220703125,298.521728515625,288.2727966308594,297.4527587890625,297.14520263671875,283.3443908691406,1.0,0.4725495874881744,0.1016010046005249,0.1016010046005249,1.0,1.0,-2.482516288757324,0.0458108410239219,2.4367055892944336,-0.5101017951965332,0.8936952352523804,0.8936952352523804,0.0,105.42555236816406,100.0,40357.62109375,-0.0,1319.72412109375,1.0,279.1983947753906,281.7951965332031,291.32965087890625,294.01348876953125,313.1693420410156,299.3944396972656,279.1499938964844,38013.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479722380638124,1.0,0.0,0.0,3.738353729248047,3.738379001617432,9.325112273472768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5951.9853515625,0.0,1649.1358642578125,1895.4371337890625,0.0,3844.67626953125,0.926321029663086,1.0,0.0,3.0,1.0,0.0
12133560,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.31158447265625,0.9990000128746032,0.5891396403312683,0.4690405130386352,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3117370605469,0.8509911298751831,0.3211653232574463,0.3058950304985046,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3117980957031,0.800220787525177,0.26385697722435,0.1864243149757385,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3119201660156,0.7522834539413452,0.2191894650459289,0.2101040780544281,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.31201171875,0.7264634370803833,0.1954117268323898,0.8913424015045166,283.3116760253906,284.95001220703125,298.5526123046875,288.2753295898437,297.45684814453125,297.1412048339844,283.3112487792969,1.0,0.4714633524417877,0.2286181151866912,0.2286181151866912,1.0,1.0,-2.476359605789185,0.2945750951766968,2.1817843914031982,-0.2604156732559204,0.8822845816612244,0.8822845816612244,0.0,105.29185485839844,103.0,40277.00390625,-0.0,1310.2266845703125,1.0,279.15753173828125,281.76336669921875,291.3059997558594,293.93701171875,313.1693420410156,299.3944396972656,279.45001220703125,38239.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500067234039308,1.0,0.0,0.0,3.694830656051636,3.6948556900024414,9.10924484287534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5528.9111328125,0.0,1600.58447265625,1895.4371337890625,0.0,3863.02294921875,0.9167881608009338,1.0,0.0,3.0,1.0,0.0
12133620,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5212097167969,0.9990000128746032,0.5870757102966309,0.4697282016277313,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52081298828125,0.851543664932251,0.322688490152359,0.3069595992565155,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.7989009022712708,0.2633557021617889,0.1858011037111282,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.7515366673469543,0.2191198170185089,0.2097640931606292,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52001953125,0.7245511412620544,0.1942876726388931,0.8850809931755066,283.5209350585937,284.95001220703125,298.612548828125,288.2803649902344,297.6395263671875,297.1440124511719,283.52276611328125,1.0,0.4703226089477539,0.482652336359024,0.482652336359024,1.0,1.0,-2.469777584075928,0.8453834056854248,1.624394178390503,0.2911055088043213,0.8648785948753357,0.8648785948753357,0.0,105.33712005615234,106.0,38737.38671875,-0.0,1299.9207763671875,1.0,279.4421691894531,282.006103515625,291.2140197753906,293.6929626464844,313.1693420410156,299.3944396972656,279.75,38285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323205947875975,1.0,0.0,0.0,3.6087005138397217,3.608724594116211,8.689503943060117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5365.384765625,0.0,1504.6099853515625,1895.4371337890625,0.0,3702.3935546875,0.8976711630821228,1.0,0.0,3.0,1.0,0.0
12133680,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5212097167969,0.9990000128746032,0.5870757102966309,0.4697282016277313,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52081298828125,0.851543664932251,0.322688490152359,0.3069595992565155,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52056884765625,0.7989009022712708,0.2633557021617889,0.1858011037111282,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.520263671875,0.7515366673469543,0.2191198170185089,0.2097640931606292,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.52001953125,0.7245511412620544,0.1942876726388931,0.8850809931755066,283.5209350585937,284.95001220703125,298.612548828125,288.2803649902344,297.6395263671875,297.1440124511719,283.52276611328125,1.0,0.4703226089477539,0.482652336359024,0.482652336359024,1.0,1.0,-2.469777584075928,0.8453834056854248,1.624394178390503,0.2911055088043213,0.8648785948753357,0.8648785948753357,0.0,105.33712005615234,106.0,38737.38671875,-0.0,1299.9207763671875,1.0,279.4421691894531,282.006103515625,291.2140197753906,293.6929626464844,313.1693420410156,299.3944396972656,279.75,38285.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323205947875975,1.0,0.0,0.0,3.6087005138397217,3.608724594116211,8.689503943060117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5365.384765625,0.0,1504.6099853515625,1895.4371337890625,0.0,3702.3935546875,0.8976711630821228,1.0,0.0,3.0,1.0,0.0
12133740,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359619140625,0.9990000128746032,0.5866557955741882,0.4700051248073578,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.8533820509910583,0.325272262096405,0.3091920018196106,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348327636719,0.7991052865982056,0.2639260590076446,0.1860493421554565,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.7520549893379211,0.2199049293994903,0.210337832570076,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.7239093780517578,0.1940245181322097,0.8830789923667908,283.7354736328125,284.95001220703125,298.6700744628906,288.28533935546875,297.8224792480469,297.15582275390625,283.7388916015625,1.0,0.4705739319324493,0.7366865873336792,0.7366865873336792,1.0,1.0,-2.471367597579956,1.0916321277618408,1.3797355890274048,0.5365186929702759,0.8503633141517639,0.8503633141517639,0.0,105.49883270263672,109.0,37360.37109375,-0.0,1301.64306640625,1.0,279.74102783203125,282.2680053710937,291.1929016113281,293.55810546875,313.1693420410156,299.3944396972656,280.04998779296875,38184.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101960062980652,1.0,0.0,0.0,3.525993585586548,3.5260167121887207,8.295763223031827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5246.2060546875,0.0,1415.3238525390625,1895.4371337890625,0.0,3498.422607421875,0.8792518377304077,1.0,0.0,3.0,1.0,0.0
12133800,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359619140625,0.9990000128746032,0.5866557955741882,0.4700051248073578,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7352600097656,0.8533820509910583,0.325272262096405,0.3091920018196106,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7348327636719,0.7991052865982056,0.2639260590076446,0.1860493421554565,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7343444824219,0.7520549893379211,0.2199049293994903,0.210337832570076,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7339782714844,0.7239093780517578,0.1940245181322097,0.8830789923667908,283.7354736328125,284.95001220703125,298.6700744628906,288.28533935546875,297.8224792480469,297.15582275390625,283.7388916015625,1.0,0.4705739319324493,0.7366865873336792,0.7366865873336792,1.0,1.0,-2.471367597579956,1.0916321277618408,1.3797355890274048,0.5365186929702759,0.8503633141517639,0.8503633141517639,0.0,105.49883270263672,109.0,37360.37109375,-0.0,1301.64306640625,1.0,279.74102783203125,282.2680053710937,291.1929016113281,293.55810546875,313.1693420410156,299.3944396972656,280.04998779296875,38184.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101960062980652,1.0,0.0,0.0,3.525993585586548,3.5260167121887207,8.295763223031827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5246.2060546875,0.0,1415.3238525390625,1895.4371337890625,0.0,3498.422607421875,0.8792518377304077,1.0,0.0,3.0,1.0,0.0
12133860,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.9990000128746032,0.5872807502746582,0.4708364307880401,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.855485737323761,0.3284949958324432,0.3120911121368408,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.7997024655342102,0.2651170492172241,0.1867848336696624,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97784423828125,0.7529393434524536,0.2212343513965606,0.2114790380001068,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.7237250208854675,0.1943398565053939,0.8839163780212402,283.9794311523437,284.95001220703125,298.7252197265625,288.290283203125,297.7523193359375,297.1719055175781,283.9844970703125,1.0,0.472075343132019,0.5099548101425171,0.5099548101425171,1.0,1.0,-2.479102849960327,0.9202172756195068,1.5588854551315308,0.3634047210216522,0.8392824530601501,0.8392824530601501,0.0,105.94367980957033,112.0,36444.73828125,-0.0,1313.6495361328125,1.0,280.0402526855469,282.55499267578125,291.2095031738281,293.5018005371094,313.1693420410156,299.3944396972656,280.3500061035156,37940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909146189689636,1.0,0.0,0.0,3.451847553253174,3.4518702030181885,7.950538361001236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5170.20556640625,0.0,1337.4156494140625,1895.4371337890625,0.0,3318.759765625,0.8626707196235657,1.0,0.0,3.0,1.0,0.0
12133920,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9801330566406,0.9990000128746032,0.5872807502746582,0.4708364307880401,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9791564941406,0.855485737323761,0.3284949958324432,0.3120911121368408,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.978515625,0.7997024655342102,0.2651170492172241,0.1867848336696624,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.97784423828125,0.7529393434524536,0.2212343513965606,0.2114790380001068,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.977294921875,0.7237250208854675,0.1943398565053939,0.8839163780212402,283.9794311523437,284.95001220703125,298.7252197265625,288.290283203125,297.7523193359375,297.1719055175781,283.9844970703125,1.0,0.472075343132019,0.5099548101425171,0.5099548101425171,1.0,1.0,-2.479102849960327,0.9202172756195068,1.5588854551315308,0.3634047210216522,0.8392824530601501,0.8392824530601501,0.0,105.94367980957033,112.0,36444.73828125,-0.0,1313.6495361328125,1.0,280.0402526855469,282.55499267578125,291.2095031738281,293.5018005371094,313.1693420410156,299.3944396972656,280.3500061035156,37940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909146189689636,1.0,0.0,0.0,3.451847553253174,3.4518702030181885,7.950538361001236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5170.20556640625,0.0,1337.4156494140625,1895.4371337890625,0.0,3318.759765625,0.8626707196235657,1.0,0.0,3.0,1.0,0.0
12133980,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.9990000128746032,0.5887020826339722,0.4723104536533355,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.8576644659042358,0.3322440683841705,0.3155128061771393,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.8004432916641235,0.2667857110500335,0.1878763139247894,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.248046875,0.7539967894554138,0.223006010055542,0.2130637764930725,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.7238031029701233,0.1951242238283157,0.8869914412498474,284.25018310546875,284.95001220703125,298.7779846191406,288.295166015625,297.5464782714844,297.19091796875,284.2568359375,1.0,0.4746715426445007,0.283223032951355,0.283223032951355,1.0,1.0,-2.491887092590332,0.4471096396446228,2.0447773933410645,-0.1122913286089897,0.8319820761680603,0.8319820761680603,0.0,106.69680786132812,115.0,35828.6640625,-0.0,1334.681884765625,1.0,280.3395690917969,282.8553161621094,291.2369079589844,293.482421875,313.1693420410156,299.3944396972656,280.6499938964844,37568.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876465916633606,1.0,0.0,0.0,3.3913252353668213,3.391347169876098,7.674183848394023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5119.82861328125,0.0,1274.8780517578125,1895.4371337890625,0.0,3183.452392578125,0.8490263223648071,1.0,0.0,3.0,1.0,0.0
12134040,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2510986328125,0.9990000128746032,0.5887020826339722,0.4723104536533355,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2497863769531,0.8576644659042358,0.3322440683841705,0.3155128061771393,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489318847656,0.8004432916641235,0.2667857110500335,0.1878763139247894,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.248046875,0.7539967894554138,0.223006010055542,0.2130637764930725,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2472839355469,0.7238031029701233,0.1951242238283157,0.8869914412498474,284.25018310546875,284.95001220703125,298.7779846191406,288.295166015625,297.5464782714844,297.19091796875,284.2568359375,1.0,0.4746715426445007,0.283223032951355,0.283223032951355,1.0,1.0,-2.491887092590332,0.4471096396446228,2.0447773933410645,-0.1122913286089897,0.8319820761680603,0.8319820761680603,0.0,106.69680786132812,115.0,35828.6640625,-0.0,1334.681884765625,1.0,280.3395690917969,282.8553161621094,291.2369079589844,293.482421875,313.1693420410156,299.3944396972656,280.6499938964844,37568.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876465916633606,1.0,0.0,0.0,3.3913252353668213,3.391347169876098,7.674183848394023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5119.82861328125,0.0,1274.8780517578125,1895.4371337890625,0.0,3183.452392578125,0.8490263223648071,1.0,0.0,3.0,1.0,0.0
12134100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41717529296875,0.9990000128746032,0.5895910263061523,0.4734364748001098,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.858645498752594,0.3342635333538055,0.3173686861991882,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.8007254600524902,0.2677482068538666,0.1885179579257965,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.754466712474823,0.2240157127380371,0.2139827758073806,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4091186523437,0.7238206267356873,0.1956481486558914,0.8891754150390625,284.4152526855469,284.95001220703125,298.803466796875,288.297607421875,297.56005859375,297.2008972167969,284.4286193847656,1.0,0.4763181805610657,0.1698571592569351,0.1698571592569351,1.0,1.0,-2.4999663829803467,0.2223424464464187,2.2776238918304443,-0.3387430608272552,0.8300187587738037,0.8300187587738037,0.0,107.23941802978516,115.0,35086.37109375,-0.0,1348.2169189453125,1.0,280.5908508300781,283.056884765625,291.22589111328125,293.3854064941406,313.1693420410156,299.3944396972656,280.6499938964844,37345.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687135577201843,1.0,0.0,0.0,3.366903781890869,3.3669254779815674,7.564055408693093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5268.49169921875,0.0,1249.7127685546875,1895.4371337890625,0.0,3110.74267578125,0.8435014486312866,1.0,0.0,3.0,1.0,0.0
