time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134160,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4953918457031,0.9990000128746032,0.5905059576034546,0.4752703905105591,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945678710937,0.8593193888664246,0.336374282836914,0.3193593621253967,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940185546875,0.8007282018661499,0.2687919735908508,0.1892501413822174,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4934387207031,0.7546936869621277,0.2251040637493133,0.2150109857320785,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.492919921875,0.7236336469650269,0.1962541788816452,0.8918783664703369,284.49481201171875,284.95001220703125,298.8283386230469,288.3000183105469,297.5738525390625,297.2112731933594,284.49908447265625,1.0,0.4780823588371277,0.2721531987190246,0.2721531987190246,1.0,1.0,-2.5099263191223145,0.395416110754013,2.114510297775269,-0.1682202965021133,0.827830970287323,0.827830970287323,0.0,108.10041046142578,118.0,35062.28515625,-0.0,1363.5560302734375,1.0,280.63897705078125,283.1358337402344,291.2604064941406,293.4674377441406,313.1693420410156,299.3944396972656,280.95001220703125,37149.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660865426063538,1.0,0.0,0.0,3.346961975097656,3.3469834327697754,7.47471915474307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5062.38623046875,0.0,1229.3204345703125,1895.4371337890625,0.0,3086.098876953125,0.8388999104499817,1.0,0.0,3.0,1.0,0.0
12134220,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9990000128746032,0.5919803380966187,0.4795506596565246,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8603678941726685,0.3406942784786224,0.3234308063983917,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.80045485496521,0.2709515988826751,0.190764382481575,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7549343109130859,0.2273695766925811,0.2171605676412582,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.7230983376502991,0.197557270526886,0.8977736234664917,284.71978759765625,284.95001220703125,298.8763427734375,288.3048095703125,297.78497314453125,297.23077392578125,284.7223205566406,1.0,0.4819495677947998,0.4767452478408813,0.4767452478408813,1.0,1.0,-2.531444787979126,0.862437903881073,1.6690068244934082,0.2934019565582275,0.8265624046325684,0.8265624046325684,0.0,110.07919311523438,121.0,34285.30859375,-0.0,1397.3985595703125,1.0,280.93853759765625,283.4031066894531,291.2713317871094,293.4369201660156,313.1693420410156,299.3944396972656,281.25,36723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567971587181091,1.0,0.0,0.0,3.318703413009644,3.3187243938446045,7.349032671299938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5002.07177734375,0.0,1199.7979736328125,1895.4371337890625,0.0,2998.97021484375,0.8323135375976562,1.0,0.0,3.0,1.0,0.0
12134280,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9990000128746032,0.5919803380966187,0.4795506596565246,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8603678941726685,0.3406942784786224,0.3234308063983917,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193298339844,0.80045485496521,0.2709515988826751,0.190764382481575,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.7549343109130859,0.2273695766925811,0.2171605676412582,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.7230983376502991,0.197557270526886,0.8977736234664917,284.71978759765625,284.95001220703125,298.8763427734375,288.3048095703125,297.78497314453125,297.23077392578125,284.7223205566406,1.0,0.4819495677947998,0.4767452478408813,0.4767452478408813,1.0,1.0,-2.531444787979126,0.862437903881073,1.6690068244934082,0.2934019565582275,0.8265624046325684,0.8265624046325684,0.0,110.07919311523438,121.0,34285.30859375,-0.0,1397.3985595703125,1.0,280.93853759765625,283.4031066894531,291.2713317871094,293.4369201660156,313.1693420410156,299.3944396972656,281.25,36723.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567971587181091,1.0,0.0,0.0,3.318703413009644,3.3187243938446045,7.349032671299938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5002.07177734375,0.0,1199.7979736328125,1895.4371337890625,0.0,2998.97021484375,0.8323135375976562,1.0,0.0,3.0,1.0,0.0
12134340,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5928256511688232,0.4826799929141998,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8609879612922668,0.3437130451202392,0.3262530565261841,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8001867532730103,0.2724818885326385,0.1918216943740844,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.755039393901825,0.2289737612009048,0.2186713516712188,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7226942777633667,0.1985014379024505,0.9020133018493652,284.9081726074219,284.95001220703125,298.9076232910156,288.3080139160156,297.9322509765625,297.2431335449219,284.9156799316406,1.0,0.484826922416687,0.6158678531646729,0.6158678531646729,1.0,1.0,-2.546773910522461,1.0599541664123535,1.486819624900818,0.4871867299079895,0.8278343081474304,0.8278343081474304,0.0,111.50943756103516,121.0,33741.83984375,-0.0,1422.6171875,1.0,281.2162475585937,283.63995361328125,291.2554626464844,293.3558349609375,313.1693420410156,299.3944396972656,281.25,36410.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483988642692566,1.0,0.0,0.0,3.308624505996704,3.308645486831665,7.304462883439555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5178.68310546875,0.0,1188.2874755859375,1895.4371337890625,0.0,2920.2763671875,0.8298593759536743,1.0,0.0,3.0,1.0,0.0
12134400,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.5931975245475769,0.484122097492218,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8613458275794983,0.3451573848724365,0.3276397585868835,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8001334071159363,0.273221492767334,0.1923574060201645,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.755150318145752,0.2297476828098297,0.2194239050149917,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7225632667541504,0.1989635378122329,0.9041827917099,284.9424743652344,284.95001220703125,298.9219665527344,288.3095092773437,297.9725952148437,297.24884033203125,284.94586181640625,1.0,0.4862513244152069,0.681337296962738,0.681337296962738,1.0,1.0,-2.55432677268982,1.1088602542877195,1.4454665184020996,0.5343059301376343,0.8281962871551514,0.8281962871551514,0.0,112.18199920654295,109.0,33798.296875,-0.0,1435.19970703125,1.0,281.23828125,283.6759338378906,291.279296875,293.40936279296875,313.1693420410156,299.3944396972656,281.54998779296875,36299.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479368686676025,1.0,0.0,0.0,3.306343078613281,3.306364059448242,7.294393071788363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4956.4326171875,0.0,1185.41748046875,1895.4371337890625,0.0,2915.950927734375,0.8292334675788879,1.0,0.0,3.0,1.0,0.0
12134460,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.595979630947113,0.476239800453186,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8697724938392639,0.3497802913188934,0.3318657577037811,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8068934679031372,0.2756207585334778,0.1939407885074615,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7617458701133728,0.232234701514244,0.2216570824384689,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7277911305427551,0.2004701048135757,0.9103924036026,285.1555480957031,284.95001220703125,298.9652099609375,288.3141174316406,297.8797607421875,297.26776123046875,285.1579284667969,1.0,0.4855034649372101,0.4878650605678558,0.4878650605678558,1.0,1.0,-2.561997890472412,0.9178285598754884,1.6441693305969238,0.3419287204742431,0.832645833492279,0.832645833492279,0.0,110.1686019897461,112.0,33051.94921875,-0.0,1437.2080078125,1.0,281.5382385253906,283.9198303222656,291.28582763671875,293.3771667480469,313.1693420410156,299.3944396972656,281.8500061035156,35880.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396787047386169,1.0,0.0,0.0,3.310088396072388,3.3101093769073486,7.310928253900784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4896.84912109375,0.0,1186.04736328125,1895.4371337890625,0.0,2838.71337890625,0.8296953439712524,1.0,0.0,3.0,1.0,0.0
12134520,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.9990000128746032,0.595979630947113,0.476239800453186,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8697724938392639,0.3497802913188934,0.3318657577037811,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15509033203125,0.8068934679031372,0.2756207585334778,0.1939407885074615,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.7617458701133728,0.232234701514244,0.2216570824384689,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.7277911305427551,0.2004701048135757,0.9103924036026,285.1555480957031,284.95001220703125,298.9652099609375,288.3141174316406,297.8797607421875,297.26776123046875,285.1579284667969,1.0,0.4855034649372101,0.4878650605678558,0.4878650605678558,1.0,1.0,-2.561997890472412,0.9178285598754884,1.6441693305969238,0.3419287204742431,0.832645833492279,0.832645833492279,0.0,110.1686019897461,112.0,33051.94921875,-0.0,1437.2080078125,1.0,281.5382385253906,283.9198303222656,291.28582763671875,293.3771667480469,313.1693420410156,299.3944396972656,281.8500061035156,35880.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396787047386169,1.0,0.0,0.0,3.310088396072388,3.3101093769073486,7.310928253900784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4896.84912109375,0.0,1186.04736328125,1895.4371337890625,0.0,2838.71337890625,0.8296953439712524,1.0,0.0,3.0,1.0,0.0
12134580,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9990000128746032,0.6014006733894348,0.4711993336677551,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697509765625,0.8768029808998108,0.3545917868614197,0.336283266544342,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8120861053466797,0.2781815230846405,0.1956478506326675,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.767173171043396,0.2348720282316208,0.2240464091300964,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.7319098114967346,0.2021418958902359,0.9174031019210817,285.3699035644531,284.95001220703125,299.0061340332031,288.3186340332031,297.6753234863281,297.2904968261719,285.3741149902344,1.0,0.4869862794876098,0.294392853975296,0.294392853975296,1.0,1.0,-2.5745785236358643,0.4932255148887634,2.081352949142456,-0.0853674188256263,0.8399053812026978,0.8399053812026978,0.0,109.10447692871094,115.0,32351.943359375,-0.0,1451.0328369140625,1.0,281.83837890625,284.1546325683594,291.2846374511719,293.3295593261719,313.1693420410156,299.3944396972656,282.1499938964844,35479.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301156163215637,1.0,0.0,0.0,3.3288073539733887,3.3288283348083496,7.393850296466553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4837.076171875,0.0,1200.773193359375,1895.4371337890625,0.0,2749.522216796875,0.8334904313087463,1.0,0.0,3.0,1.0,0.0
12134640,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9990000128746032,0.6014006733894348,0.4711993336677551,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697509765625,0.8768029808998108,0.3545917868614197,0.336283266544342,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8120861053466797,0.2781815230846405,0.1956478506326675,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.767173171043396,0.2348720282316208,0.2240464091300964,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.7319098114967346,0.2021418958902359,0.9174031019210817,285.3699035644531,284.95001220703125,299.0061340332031,288.3186340332031,297.6753234863281,297.2904968261719,285.3741149902344,1.0,0.4869862794876098,0.294392853975296,0.294392853975296,1.0,1.0,-2.5745785236358643,0.4932255148887634,2.081352949142456,-0.0853674188256263,0.8399053812026978,0.8399053812026978,0.0,109.10447692871094,115.0,32351.943359375,-0.0,1451.0328369140625,1.0,281.83837890625,284.1546325683594,291.2846374511719,293.3295593261719,313.1693420410156,299.3944396972656,282.1499938964844,35479.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301156163215637,1.0,0.0,0.0,3.3288073539733887,3.3288283348083496,7.393850296466553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4837.076171875,0.0,1200.773193359375,1895.4371337890625,0.0,2749.522216796875,0.8334904313087463,1.0,0.0,3.0,1.0,0.0
12134700,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52099609375,0.9990000128746032,0.6043205857276917,0.4700776934623718,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.8795267343521118,0.3570746481418609,0.3385612070560455,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.8139128088951111,0.279526025056839,0.1965454518795013,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7692227959632874,0.2362486571073532,0.2253007441759109,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7333795428276062,0.2030287384986877,0.9211927652359008,285.5195007324219,284.95001220703125,299.0257263183594,288.32086181640625,297.6898803710937,297.3033752441406,285.531005859375,1.0,0.4882679879665375,0.1976567506790161,0.1976567506790161,1.0,1.0,-2.583104133605957,0.2830504775047302,2.300053596496582,-0.2973384261131286,0.8451454043388367,0.8451454043388367,0.0,109.0457000732422,115.0,31772.984375,-0.0,1463.1783447265625,1.0,282.08935546875,284.3378295898437,291.2610778808594,293.2228088378906,313.1693420410156,299.3944396972656,282.1499938964844,35267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229002952575684,1.0,0.0,0.0,3.343591690063477,3.3436129093170166,7.459673270204803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4973.46533203125,0.0,1213.224365234375,1895.4371337890625,0.0,2682.45947265625,0.8366212248802185,1.0,0.0,3.0,1.0,0.0
12134760,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.9990000128746032,0.6072881817817688,0.4700217247009277,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.583251953125,0.8816841840744019,0.3596428334712982,0.34096559882164,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.8152427077293396,0.2809463143348694,0.1975271552801132,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.7707973718643188,0.2376906871795654,0.2266488671302795,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821533203125,0.7344287633895874,0.2039677053689956,0.9253584742546082,285.5833435058594,284.95001220703125,299.0447082519531,288.3230285644531,297.70526123046875,297.3174743652344,285.5859069824219,1.0,0.4897751212120056,0.2939254939556122,0.2939254939556122,1.0,1.0,-2.5937325954437256,0.4676256477832794,2.126106977462769,-0.1154537126421928,0.8500581979751587,0.8500581979751587,0.0,109.4102783203125,118.0,31837.55859375,-0.0,1478.00439453125,1.0,282.1387023925781,284.3976745605469,291.2910461425781,293.30224609375,313.1693420410156,299.3944396972656,282.45001220703125,35091.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207634687423706,1.0,0.0,0.0,3.362330675125122,3.362351894378662,7.543521860498004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4793.75732421875,0.0,1229.79345703125,1895.4371337890625,0.0,2662.64404296875,0.8405792713165283,1.0,0.0,3.0,1.0,0.0
12134820,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.9990000128746032,0.6130748391151428,0.4711184203624725,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8853443264961243,0.3650338649749756,0.3459334075450897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.8173316121101379,0.2840054929256439,0.1995900869369506,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.7734094858169556,0.2407537251710891,0.2294680923223495,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7360504865646362,0.205997422337532,0.9341573119163512,285.8548583984375,284.95001220703125,299.0809631347656,288.3273010253906,297.9474792480469,297.3461608886719,285.8603210449219,1.0,0.4934026300907135,0.4864629507064819,0.4864629507064819,1.0,1.0,-2.61745548248291,0.9161313772201538,1.7013241052627563,0.3272002339363098,0.8641259670257568,0.8641259670257568,0.0,110.5812530517578,121.0,31958.708984375,-0.0,1513.156494140625,1.0,282.4391174316406,284.67236328125,291.3085021972656,293.3092956542969,313.1693420410156,299.3944396972656,282.75,34678.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137324452400208,1.0,0.0,0.0,3.410674571990967,3.410696268081665,7.762004656797217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4785.037109375,0.0,1273.6151123046875,1895.4371337890625,0.0,2597.606689453125,0.8509790897369385,1.0,0.0,3.0,1.0,0.0
12134880,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554992675781,0.9990000128746032,0.6130748391151428,0.4711184203624725,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8853443264961243,0.3650338649749756,0.3459334075450897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.8173316121101379,0.2840054929256439,0.1995900869369506,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85321044921875,0.7734094858169556,0.2407537251710891,0.2294680923223495,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524780273437,0.7360504865646362,0.205997422337532,0.9341573119163512,285.8548583984375,284.95001220703125,299.0809631347656,288.3273010253906,297.9474792480469,297.3461608886719,285.8603210449219,1.0,0.4934026300907135,0.4864629507064819,0.4864629507064819,1.0,1.0,-2.61745548248291,0.9161313772201538,1.7013241052627563,0.3272002339363098,0.8641259670257568,0.8641259670257568,0.0,110.5812530517578,121.0,31958.708984375,-0.0,1513.156494140625,1.0,282.4391174316406,284.67236328125,291.3085021972656,293.3092956542969,313.1693420410156,299.3944396972656,282.75,34678.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137324452400208,1.0,0.0,0.0,3.410674571990967,3.410696268081665,7.762004656797217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4785.037109375,0.0,1273.6151123046875,1895.4371337890625,0.0,2597.606689453125,0.8509790897369385,1.0,0.0,3.0,1.0,0.0
12134940,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.9990000128746032,0.6191644072532654,0.4725080728530884,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8892147541046143,0.3709475994110107,0.3514025211334228,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8196429014205933,0.2875264883041382,0.2019817233085632,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7762501835823059,0.2441975027322769,0.2326499372720718,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.737911581993103,0.2083935588598251,0.9445738196372986,286.1303100585937,284.95001220703125,299.1148986816406,288.3314208984375,298.1294860839844,297.3749694824219,286.1336975097656,1.0,0.4978207945823669,0.6790003776550293,0.6790003776550293,1.0,1.0,-2.644906997680664,1.1505790948867798,1.4943277835845947,0.5551297664642334,0.8820674419403076,0.8820674419403076,0.0,111.94974517822266,124.0,32077.638671875,-0.0,1556.0517578125,1.0,282.73974609375,284.9422607421875,291.33795166015625,293.3495788574219,313.1693420410156,299.3944396972656,283.04998779296875,34280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121896982192993,1.0,0.0,0.0,3.474412679672241,3.4744346141815186,8.05482500254584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4782.4501953125,0.0,1334.2052001953125,1895.4371337890625,0.0,2583.372802734375,0.86484295129776,1.0,0.0,3.0,1.0,0.0
12135000,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.9990000128746032,0.6191644072532654,0.4725080728530884,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8892147541046143,0.3709475994110107,0.3514025211334228,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.8196429014205933,0.2875264883041382,0.2019817233085632,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7762501835823059,0.2441975027322769,0.2326499372720718,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288146972656,0.737911581993103,0.2083935588598251,0.9445738196372986,286.1303100585937,284.95001220703125,299.1148986816406,288.3314208984375,298.1294860839844,297.3749694824219,286.1336975097656,1.0,0.4978207945823669,0.6790003776550293,0.6790003776550293,1.0,1.0,-2.644906997680664,1.1505790948867798,1.4943277835845947,0.5551297664642334,0.8820674419403076,0.8820674419403076,0.0,111.94974517822266,124.0,32077.638671875,-0.0,1556.0517578125,1.0,282.73974609375,284.9422607421875,291.33795166015625,293.3495788574219,313.1693420410156,299.3944396972656,283.04998779296875,34280.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121896982192993,1.0,0.0,0.0,3.474412679672241,3.4744346141815186,8.05482500254584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4782.4501953125,0.0,1334.2052001953125,1895.4371337890625,0.0,2583.372802734375,0.86484295129776,1.0,0.0,3.0,1.0,0.0
12135060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9990000128746032,0.6251100897789001,0.4744040369987488,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.8929286003112793,0.3770252168178558,0.3571247160434723,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.8218346238136292,0.2911734580993652,0.2045298367738723,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.779005229473114,0.247775599360466,0.2360308021306991,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.7397633194923401,0.2109553217887878,0.9560323357582092,286.3465881347656,284.95001220703125,299.1465148925781,288.3353576660156,298.0309753417969,297.39825439453125,286.3468933105469,1.0,0.5029551982879639,0.4864622056484222,0.4864622056484222,1.0,1.0,-2.674949884414673,0.9622223377227784,1.712727427482605,0.3601894676685333,0.902532160282135,0.902532160282135,0.0,113.49054718017578,127.0,31653.62890625,-0.0,1606.00048828125,1.0,283.0404663085937,285.1708984375,291.3475036621094,293.3512878417969,313.1693420410156,299.3944396972656,282.75,33997.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120931386947632,1.0,0.0,0.0,3.5489578247070312,3.548980712890625,8.404173286180594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5267.54443359375,0.0,1409.0626220703125,1895.4371337890625,0.0,2582.482421875,0.8812611699104309,1.0,0.0,3.0,1.0,0.0
12135120,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3466491699219,0.9990000128746032,0.6251100897789001,0.4744040369987488,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465881347656,0.8929286003112793,0.3770252168178558,0.3571247160434723,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34649658203125,0.8218346238136292,0.2911734580993652,0.2045298367738723,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464050292969,0.779005229473114,0.247775599360466,0.2360308021306991,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3463134765625,0.7397633194923401,0.2109553217887878,0.9560323357582092,286.3465881347656,284.95001220703125,299.1465148925781,288.3353576660156,298.0309753417969,297.39825439453125,286.3468933105469,1.0,0.5029551982879639,0.4864622056484222,0.4864622056484222,1.0,1.0,-2.674949884414673,0.9622223377227784,1.712727427482605,0.3601894676685333,0.902532160282135,0.902532160282135,0.0,113.49054718017578,127.0,31653.62890625,-0.0,1606.00048828125,1.0,283.0404663085937,285.1708984375,291.3475036621094,293.3512878417969,313.1693420410156,299.3944396972656,282.75,33997.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120931386947632,1.0,0.0,0.0,3.5489578247070312,3.548980712890625,8.404173286180594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5267.54443359375,0.0,1409.0626220703125,1895.4371337890625,0.0,2582.482421875,0.8812611699104309,1.0,0.0,3.0,1.0,0.0
12135180,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.9990000128746032,0.6270838975906372,0.4794390201568603,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8937122225761414,0.3813742995262146,0.3618381321430206,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8214476704597473,0.2932324409484863,0.2063891589641571,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.7792320251464844,0.2501624524593353,0.238739863038063,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7394241094589233,0.2124484330415725,0.9647583961486816,286.07867431640625,284.95001220703125,299.1758117675781,288.3391418457031,297.7962341308594,297.3976135253906,286.0753173828125,1.0,0.508463978767395,0.2939240038394928,0.2939240038394928,1.0,1.0,-2.702643632888794,0.5274043679237366,2.175239324569702,-0.080428346991539,0.9155662655830384,0.9155662655830384,0.0,115.82750701904295,130.0,32110.09765625,-0.0,1658.561279296875,1.0,282.7583312988281,284.88543701171875,291.4348449707031,293.5550537109375,313.1693420410156,299.3944396972656,282.45001220703125,34215.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367412090301514,1.0,0.0,0.0,3.6168789863586426,3.6169023513793945,8.728935085855483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5366.091796875,0.0,1483.4036865234375,1895.4371337890625,0.0,2811.283935546875,0.8965811133384705,1.0,0.0,3.0,1.0,0.0
12135240,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.9990000128746032,0.6270838975906372,0.4794390201568603,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.8937122225761414,0.3813742995262146,0.3618381321430206,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.8214476704597473,0.2932324409484863,0.2063891589641571,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799255371094,0.7792320251464844,0.2501624524593353,0.238739863038063,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.7394241094589233,0.2124484330415725,0.9647583961486816,286.07867431640625,284.95001220703125,299.1758117675781,288.3391418457031,297.7962341308594,297.3976135253906,286.0753173828125,1.0,0.508463978767395,0.2939240038394928,0.2939240038394928,1.0,1.0,-2.702643632888794,0.5274043679237366,2.175239324569702,-0.080428346991539,0.9155662655830384,0.9155662655830384,0.0,115.82750701904295,130.0,32110.09765625,-0.0,1658.561279296875,1.0,282.7583312988281,284.88543701171875,291.4348449707031,293.5550537109375,313.1693420410156,299.3944396972656,282.45001220703125,34215.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367412090301514,1.0,0.0,0.0,3.6168789863586426,3.6169023513793945,8.728935085855483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5366.091796875,0.0,1483.4036865234375,1895.4371337890625,0.0,2811.283935546875,0.8965811133384705,1.0,0.0,3.0,1.0,0.0
12135300,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.9990000128746032,0.6262950897216797,0.4837612807750702,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8923560976982117,0.3828595280647278,0.3634890019893646,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9034729003906,0.8197041749954224,0.2936305999755859,0.2068413496017456,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7777854204177856,0.2508331835269928,0.2395802587270736,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068908691406,0.7378376126289368,0.2126734554767608,0.966757357120514,285.9011535644531,284.95001220703125,299.1896057128906,288.3409423828125,297.7899780273437,297.385009765625,285.8890380859375,1.0,0.5111582279205322,0.1976549178361892,0.1976549178361892,1.0,1.0,-2.71377944946289,0.3069346845149994,2.40684461593628,-0.3031990230083465,0.92019122838974,0.92019122838974,0.0,117.42472076416016,130.0,32834.90625,-0.0,1683.4127197265625,1.0,282.50177001953125,284.67626953125,291.4616394042969,293.6873474121094,313.1693420410156,299.3944396972656,282.45001220703125,34379.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501567244529724,1.0,0.0,0.0,3.6464102268218994,3.6464340686798096,8.872057719599979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5206.1240234375,0.0,1517.065185546875,1895.4371337890625,0.0,2936.738525390625,0.9032820463180542,1.0,0.0,3.0,1.0,0.0
12135360,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83270263671875,0.9990000128746032,0.6245182752609253,0.4895274341106415,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.8898133039474487,0.3840623497962951,0.3647749423980713,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.8169047832489014,0.2937672436237335,0.2070470452308654,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.7752745151519775,0.2512654662132263,0.24013751745224,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341369628906,0.7352879643440247,0.2126533240079879,0.9674133062362672,285.8330078125,284.95001220703125,299.20281982421875,288.3426818847656,297.77838134765625,297.3660583496094,285.8306579589844,1.0,0.5136612057685852,0.2951014935970306,0.2951014935970306,1.0,1.0,-2.723966360092163,0.5048948526382446,2.219071388244629,-0.1077656894922256,0.9253369569778442,0.9253369569778442,0.0,119.47579956054688,133.0,32983.44921875,-0.0,1706.754150390625,1.0,282.4582824707031,284.6092224121094,291.4245910644531,293.61114501953125,313.1693420410156,299.3944396972656,282.1499938964844,34522.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567341566085815,1.0,0.0,0.0,3.672642230987549,3.672666311264038,9.00016686955496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5443.61474609375,0.0,1547.3836669921875,1895.4371337890625,0.0,2998.379638671875,0.9093000292778016,1.0,0.0,3.0,1.0,0.0
12135420,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.9990000128746032,0.6186133623123169,0.5013798475265503,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8843272924423218,0.3860814869403839,0.3669178187847137,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8107941746711731,0.2936844825744629,0.2071646302938461,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7698023915290833,0.2517521977424621,0.2408430576324463,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7297052145004272,0.2122165262699127,0.966652512550354,285.6313781738281,284.95001220703125,299.2275390625,288.34600830078125,297.9964294433594,297.32861328125,285.6319580078125,1.0,0.5182331204414368,0.4899946749210357,0.4899946749210357,1.0,1.0,-2.7408647537231445,0.9729929566383362,1.7678717374801636,0.3561291098594665,0.9326313734054564,0.9326313734054564,0.0,123.6266860961914,121.0,34289.83984375,-0.0,1748.8369140625,1.0,282.15789794921875,284.3647155761719,291.4081726074219,293.6603698730469,313.1693420410156,299.3944396972656,281.8500061035156,34822.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718262910842896,1.0,0.0,0.0,3.716964244842529,3.7169888019561768,9.2187082145756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5548.38232421875,0.0,1599.978515625,1895.4371337890625,0.0,3139.94140625,0.9194604754447936,1.0,0.0,3.0,1.0,0.0
12135480,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.9990000128746032,0.6186133623123169,0.5013798475265503,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8843272924423218,0.3860814869403839,0.3669178187847137,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8107941746711731,0.2936844825744629,0.2071646302938461,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7698023915290833,0.2517521977424621,0.2408430576324463,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.7297052145004272,0.2122165262699127,0.966652512550354,285.6313781738281,284.95001220703125,299.2275390625,288.34600830078125,297.9964294433594,297.32861328125,285.6319580078125,1.0,0.5182331204414368,0.4899946749210357,0.4899946749210357,1.0,1.0,-2.7408647537231445,0.9729929566383362,1.7678717374801636,0.3561291098594665,0.9326313734054564,0.9326313734054564,0.0,123.6266860961914,121.0,34289.83984375,-0.0,1748.8369140625,1.0,282.15789794921875,284.3647155761719,291.4081726074219,293.6603698730469,313.1693420410156,299.3944396972656,281.8500061035156,34822.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718262910842896,1.0,0.0,0.0,3.716964244842529,3.7169888019561768,9.2187082145756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5548.38232421875,0.0,1599.978515625,1895.4371337890625,0.0,3139.94140625,0.9194604754447936,1.0,0.0,3.0,1.0,0.0
12135540,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.9990000128746032,0.6133787631988525,0.5015785098075867,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.885313868522644,0.3874051570892334,0.3682626485824585,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8105484247207642,0.2934316992759704,0.2070550173521042,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43853759765625,0.7699438333511353,0.2519010901451111,0.2410702556371688,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7291131615638733,0.2116315215826034,0.9644914269447328,285.437255859375,284.95001220703125,299.24481201171875,288.3483581542969,298.13092041015625,297.3091125488281,285.4332580566406,1.0,0.5176635980606079,0.6381134986877441,0.6381134986877441,1.0,1.0,-2.740286350250244,1.168096899986267,1.572189450263977,0.5513836145401001,0.9358896613121032,0.9358896613121032,0.0,123.70988464355467,121.0,35264.9296875,-0.0,1747.45849609375,1.0,281.8686218261719,284.1281433105469,291.42437744140625,293.7613220214844,313.1693420410156,299.3944396972656,281.8500061035156,35059.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849919438362122,1.0,0.0,0.0,3.74354887008667,3.743573665618897,9.351048788630578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5344.890625,0.0,1632.538330078125,1895.4371337890625,0.0,3263.34326171875,0.9255744814872742,1.0,0.0,3.0,1.0,0.0
12135600,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.421875,0.9990000128746032,0.6120067834854126,0.5002889037132263,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4221496582031,0.8863769173622131,0.3878060281276703,0.3686067163944244,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4224548339844,0.8111174702644348,0.2933371663093567,0.2069660276174545,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.7706121206283569,0.2519257664680481,0.2410716563463211,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.7294474840164185,0.2114114165306091,0.9634436964988708,285.4220886230469,284.95001220703125,299.25,288.3490905761719,298.15283203125,297.3045349121094,285.4201965332031,1.0,0.5169512033462524,0.6848878264427185,0.6848878264427185,1.0,1.0,-2.737788915634156,1.1974515914916992,1.5403374433517456,0.5812888741493225,0.9372197985649108,0.9372197985649108,0.0,123.24444580078124,109.0,35309.28515625,-0.0,1741.4212646484375,1.0,281.8575439453125,284.111328125,291.4064636230469,293.72772216796875,313.1693420410156,299.3944396972656,281.54998779296875,35111.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863411545753479,1.0,0.0,0.0,3.7508249282836914,3.750849723815918,9.387433124175004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5645.2705078125,0.0,1641.427734375,1895.4371337890625,0.0,3275.97412109375,0.9272565245628356,1.0,0.0,3.0,1.0,0.0
12135660,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9990000128746032,0.6074908971786499,0.4894919097423553,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8940026164054871,0.3890480697154999,0.369774729013443,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8161401748657227,0.2925722599029541,0.2064217180013656,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7760642170906067,0.2517102360725403,0.2408421039581298,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7330431938171387,0.2101780325174331,0.9578123688697816,285.1667175292969,284.95001220703125,299.27130126953125,288.3548583984375,298.0035400390625,297.2855834960937,285.1640014648437,1.0,0.5117966532707214,0.4843546152114868,0.4843546152114868,1.0,1.0,-2.7185299396514893,0.9768623113632202,1.7416677474975586,0.3653699457645416,0.9380216002464294,0.9380216002464294,0.0,119.35530090332033,112.0,35711.515625,-0.0,1695.789306640625,1.0,281.557373046875,283.8233642578125,291.39385986328125,293.7510681152344,313.1693420410156,299.3944396972656,281.25,35435.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974534869194031,1.0,0.0,0.0,3.7727110385894775,3.772736072540283,9.497304063188494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5695.59765625,0.0,1669.658447265625,1895.4371337890625,0.0,3379.83544921875,0.9323851466178894,1.0,0.0,3.0,1.0,0.0
12135720,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.9990000128746032,0.6074908971786499,0.4894919097423553,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8940026164054871,0.3890480697154999,0.369774729013443,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.8161401748657227,0.2925722599029541,0.2064217180013656,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7760642170906067,0.2517102360725403,0.2408421039581298,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679382324219,0.7330431938171387,0.2101780325174331,0.9578123688697816,285.1667175292969,284.95001220703125,299.27130126953125,288.3548583984375,298.0035400390625,297.2855834960937,285.1640014648437,1.0,0.5117966532707214,0.4843546152114868,0.4843546152114868,1.0,1.0,-2.7185299396514893,0.9768623113632202,1.7416677474975586,0.3653699457645416,0.9380216002464294,0.9380216002464294,0.0,119.35530090332033,112.0,35711.515625,-0.0,1695.789306640625,1.0,281.557373046875,283.8233642578125,291.39385986328125,293.7510681152344,313.1693420410156,299.3944396972656,281.25,35435.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974534869194031,1.0,0.0,0.0,3.7727110385894775,3.772736072540283,9.497304063188494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5695.59765625,0.0,1669.658447265625,1895.4371337890625,0.0,3379.83544921875,0.9323851466178894,1.0,0.0,3.0,1.0,0.0
12135780,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6043657660484314,0.4845021367073059,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8979313373565674,0.3900803625583648,0.3707064390182495,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8179326057434082,0.2916380763053894,0.2057383507490158,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7783223390579224,0.2513187527656555,0.240434467792511,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7338367104530334,0.2087875455617904,0.9513787031173706,284.96588134765625,284.95001220703125,299.2925720214844,288.36602783203125,297.721435546875,297.266845703125,284.9659729003906,1.0,0.5092923045158386,0.2838214039802551,0.2838214039802551,1.0,1.0,-2.7045931816101074,0.5032605528831482,2.2013328075408936,-0.1049315333366394,0.9364833831787108,0.9364833831787108,0.0,117.3426284790039,115.0,36592.45703125,-0.0,1668.4876708984375,1.0,281.2572326660156,283.57012939453125,291.3883056640625,293.78155517578125,313.1693420410156,299.3944396972656,280.95001220703125,35726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045217633247375,1.0,0.0,0.0,3.783478021621704,3.783503293991089,9.551590665068943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5780.34130859375,0.0,1684.681396484375,1895.4371337890625,0.0,3445.696044921875,0.9350010752677916,1.0,0.0,3.0,1.0,0.0
12135840,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.6043657660484314,0.4845021367073059,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8979313373565674,0.3900803625583648,0.3707064390182495,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8179326057434082,0.2916380763053894,0.2057383507490158,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7783223390579224,0.2513187527656555,0.240434467792511,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7338367104530334,0.2087875455617904,0.9513787031173706,284.96588134765625,284.95001220703125,299.2925720214844,288.36602783203125,297.721435546875,297.266845703125,284.9659729003906,1.0,0.5092923045158386,0.2838214039802551,0.2838214039802551,1.0,1.0,-2.7045931816101074,0.5032605528831482,2.2013328075408936,-0.1049315333366394,0.9364833831787108,0.9364833831787108,0.0,117.3426284790039,115.0,36592.45703125,-0.0,1668.4876708984375,1.0,281.2572326660156,283.57012939453125,291.3883056640625,293.78155517578125,313.1693420410156,299.3944396972656,280.95001220703125,35726.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045217633247375,1.0,0.0,0.0,3.783478021621704,3.783503293991089,9.551590665068943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5780.34130859375,0.0,1684.681396484375,1895.4371337890625,0.0,3445.696044921875,0.9350010752677916,1.0,0.0,3.0,1.0,0.0
