time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9990000128746032,0.6025867462158203,0.4838003814220428,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.8988144397735596,0.3906209766864776,0.3712298274040222,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.817932665348053,0.2911997735500335,0.2054403871297836,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7785221338272095,0.2511341869831085,0.2402674555778503,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.7334415912628174,0.208107441663742,0.948344349861145,284.8217468261719,284.95001220703125,299.3031921386719,288.3735656738281,297.71759033203125,297.2586975097656,284.811767578125,1.0,0.5086891055107117,0.1835547983646392,0.1835547983646392,1.0,1.0,-2.700170516967773,0.2773357033729553,2.422834873199463,-0.3297291398048401,0.934249460697174,0.934249460697174,0.0,116.9492416381836,115.0,37491.8828125,-0.0,1661.5455322265625,1.0,280.9977722167969,283.3829650878906,291.4244689941406,293.9220275878906,313.1693420410156,299.3944396972656,280.95001220703125,35870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110063910484314,1.0,0.0,0.0,3.785409927368164,3.785435199737549,9.561347269482212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5601.3125,0.0,1688.100341796875,1895.4371337890625,0.0,3505.941162109375,0.935495913028717,1.0,0.0,3.0,1.0,0.0
12135960,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.9990000128746032,0.6003254652023315,0.484788715839386,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.8985599875450134,0.391097217798233,0.371681809425354,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8169776201248169,0.2907068431377411,0.2051005214452743,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7777524590492249,0.2509041428565979,0.2400591373443603,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7322217226028442,0.207385629415512,0.945166289806366,284.7696838378906,284.95001220703125,299.3138122558594,288.3822937011719,297.7135009765625,297.2500915527344,284.76806640625,1.0,0.5083262324333191,0.2896349430084228,0.2896349430084228,1.0,1.0,-2.6974267959594727,0.4829259812831878,2.214500665664673,-0.12382772564888,0.932476043701172,0.932476043701172,0.0,117.16057586669922,118.0,37568.375,-0.0,1657.3604736328125,1.0,280.9571838378906,283.33258056640625,291.4100646972656,293.8627624511719,313.1693420410156,299.3944396972656,280.6499938964844,35997.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129008650779724,1.0,0.0,0.0,3.784403800964356,3.78442907333374,9.55626660470443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5885.50537109375,0.0,1687.88720703125,1895.4371337890625,0.0,3523.50537109375,0.9353821277618408,1.0,0.0,3.0,1.0,0.0
12136020,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9990000128746032,0.5944440364837646,0.4885759949684143,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8968954086303711,0.3919416964054107,0.3725698292255401,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.8140899538993835,0.2896352708339691,0.2044184058904647,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7752307057380676,0.2503639757633209,0.2396308034658432,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628356933594,0.7289214134216309,0.205846905708313,0.9386870861053468,284.5614624023437,284.95001220703125,299.3349914550781,288.4032592773437,297.9851379394531,297.23175048828125,284.5585632324219,1.0,0.5082619786262512,0.5017952919006348,0.5017952919006348,1.0,1.0,-2.6939237117767334,0.9742617011070251,1.719662070274353,0.367790549993515,0.9256450533866882,0.9256450533866882,0.0,118.19600677490234,106.0,38395.08984375,-0.0,1654.619873046875,1.0,280.6572570800781,283.09381103515625,291.4349060058594,293.9452819824219,313.1693420410156,299.3944396972656,280.3500061035156,36283.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222040772438048,1.0,0.0,0.0,3.774839401245117,3.774864673614502,9.508023595117264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5984.1455078125,0.0,1678.7352294921875,1895.4371337890625,0.0,3609.485107421875,0.9334144592285156,1.0,0.0,3.0,1.0,0.0
12136080,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.9990000128746032,0.5944440364837646,0.4885759949684143,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8968954086303711,0.3919416964054107,0.3725698292255401,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.8140899538993835,0.2896352708339691,0.2044184058904647,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7752307057380676,0.2503639757633209,0.2396308034658432,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5628356933594,0.7289214134216309,0.205846905708313,0.9386870861053468,284.5614624023437,284.95001220703125,299.3349914550781,288.4032592773437,297.9851379394531,297.23175048828125,284.5585632324219,1.0,0.5082619786262512,0.5017952919006348,0.5017952919006348,1.0,1.0,-2.6939237117767334,0.9742617011070251,1.719662070274353,0.367790549993515,0.9256450533866882,0.9256450533866882,0.0,118.19600677490234,106.0,38395.08984375,-0.0,1654.619873046875,1.0,280.6572570800781,283.09381103515625,291.4349060058594,293.9452819824219,313.1693420410156,299.3944396972656,280.3500061035156,36283.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222040772438048,1.0,0.0,0.0,3.774839401245117,3.774864673614502,9.508023595117264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5984.1455078125,0.0,1678.7352294921875,1895.4371337890625,0.0,3609.485107421875,0.9334144592285156,1.0,0.0,3.0,1.0,0.0
12136140,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9990000128746032,0.5882649421691895,0.4817536175251007,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.9016498923301696,0.3924641907215118,0.3730629086494446,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.81654292345047,0.2882894277572632,0.2034744173288345,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374938964844,0.7781049013137817,0.2495788931846618,0.2388742417097091,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.7301241159439087,0.2040434926748275,0.9305447340011596,284.33673095703125,284.95001220703125,299.35614013671875,288.42852783203125,298.1566772460937,297.21307373046875,284.3341064453125,1.0,0.5034248232841492,0.7139555811882019,0.7139555811882019,1.0,1.0,-2.674511909484864,1.1809043884277344,1.4936074018478394,0.5787635445594788,0.9156481623649596,0.9156481623649596,0.0,115.59910583496094,94.0,38979.89453125,-0.0,1614.0206298828125,1.0,280.3573303222656,282.8434143066406,291.452880859375,294.0026550292969,313.1693420410156,299.3944396972656,280.04998779296875,36606.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930063545703888,1.0,0.0,0.0,3.753320217132568,3.753345489501953,9.399928444508988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6058.5,0.0,1655.850341796875,1895.4371337890625,0.0,3681.7236328125,0.928794801235199,1.0,0.0,3.0,1.0,0.0
12136200,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33642578125,0.9990000128746032,0.5882649421691895,0.4817536175251007,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3367614746094,0.9016498923301696,0.3924641907215118,0.3730629086494446,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33721923828125,0.81654292345047,0.2882894277572632,0.2034744173288345,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3374938964844,0.7781049013137817,0.2495788931846618,0.2388742417097091,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.7301241159439087,0.2040434926748275,0.9305447340011596,284.33673095703125,284.95001220703125,299.35614013671875,288.42852783203125,298.1566772460937,297.21307373046875,284.3341064453125,1.0,0.5034248232841492,0.7139555811882019,0.7139555811882019,1.0,1.0,-2.674511909484864,1.1809043884277344,1.4936074018478394,0.5787635445594788,0.9156481623649596,0.9156481623649596,0.0,115.59910583496094,94.0,38979.89453125,-0.0,1614.0206298828125,1.0,280.3573303222656,282.8434143066406,291.452880859375,294.0026550292969,313.1693420410156,299.3944396972656,280.04998779296875,36606.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930063545703888,1.0,0.0,0.0,3.753320217132568,3.753345489501953,9.399928444508988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6058.5,0.0,1655.850341796875,1895.4371337890625,0.0,3681.7236328125,0.928794801235199,1.0,0.0,3.0,1.0,0.0
12136260,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257019042969,0.9990000128746032,0.584640622138977,0.4663426280021667,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1259460449219,0.9124072194099426,0.392805278301239,0.3732475042343139,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.8234604001045227,0.2868029773235321,0.2023326456546783,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.7856459617614746,0.2486559450626373,0.2378589361906051,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.73521888256073,0.2021580785512924,0.9213146567344666,284.1259460449219,284.95001220703125,299.3772277832031,288.4577331542969,298.0176696777344,297.19647216796875,284.1239929199219,1.0,0.4954721331596374,0.5105060935020447,0.5105060935020447,1.0,1.0,-2.642538070678711,0.9896677136421204,1.6528702974319458,0.3949601948261261,0.9029214382171632,0.9029214382171632,0.0,110.12460327148438,97.0,39562.0546875,-0.0,1545.183837890625,1.0,280.0575256347656,282.60162353515625,291.4728698730469,294.0555725097656,313.1693420410156,299.3944396972656,279.75,36952.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358274936676024,1.0,0.0,0.0,3.7189223766326895,3.718947172164917,9.2284233232931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6132.9482421875,0.0,1618.4698486328125,1895.4371337890625,0.0,3734.437744140625,0.9213163256645204,1.0,0.0,3.0,1.0,0.0
12136320,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1257019042969,0.9990000128746032,0.584640622138977,0.4663426280021667,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1259460449219,0.9124072194099426,0.392805278301239,0.3732475042343139,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12628173828125,0.8234604001045227,0.2868029773235321,0.2023326456546783,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1264953613281,0.7856459617614746,0.2486559450626373,0.2378589361906051,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1268615722656,0.73521888256073,0.2021580785512924,0.9213146567344666,284.1259460449219,284.95001220703125,299.3772277832031,288.4577331542969,298.0176696777344,297.19647216796875,284.1239929199219,1.0,0.4954721331596374,0.5105060935020447,0.5105060935020447,1.0,1.0,-2.642538070678711,0.9896677136421204,1.6528702974319458,0.3949601948261261,0.9029214382171632,0.9029214382171632,0.0,110.12460327148438,97.0,39562.0546875,-0.0,1545.183837890625,1.0,280.0575256347656,282.60162353515625,291.4728698730469,294.0555725097656,313.1693420410156,299.3944396972656,279.75,36952.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358274936676024,1.0,0.0,0.0,3.7189223766326895,3.718947172164917,9.2284233232931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6132.9482421875,0.0,1618.4698486328125,1895.4371337890625,0.0,3734.437744140625,0.9213163256645204,1.0,0.0,3.0,1.0,0.0
12136380,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.9990000128746032,0.5825051665306091,0.4573739469051361,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.919394850730896,0.3931477069854736,0.373465746641159,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.8270462155342102,0.285338819026947,0.2012342512607574,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9415283203125,0.7897927761077881,0.247745469212532,0.2368949353694915,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.7375330328941345,0.2003979831933975,0.9128096103668212,283.9413452148437,284.95001220703125,299.39825439453125,288.4905090332031,297.6811828613281,297.1826171875,283.9413146972656,1.0,0.4908066093921661,0.307056576013565,0.307056576013565,1.0,1.0,-2.6193056106567383,0.5374701619148254,2.0818355083465576,-0.05188013240695,0.887902021408081,0.887902021408081,0.0,106.79328918457033,100.0,40557.25390625,-0.0,1500.506591796875,1.0,279.75787353515625,282.39703369140625,291.5043640136719,294.1328125,313.1693420410156,299.3944396972656,280.04998779296875,37313.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941088616847992,1.0,0.0,0.0,3.670969486236572,3.67099404335022,8.991970048555231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5543.6103515625,0.0,1566.5078125,1895.4371337890625,0.0,3782.338623046875,0.9108401536941528,1.0,0.0,3.0,1.0,0.0
12136440,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9412841796875,0.9990000128746032,0.5825051665306091,0.4573739469051361,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9413146972656,0.919394850730896,0.3931477069854736,0.373465746641159,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9414367675781,0.8270462155342102,0.285338819026947,0.2012342512607574,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9415283203125,0.7897927761077881,0.247745469212532,0.2368949353694915,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9416809082031,0.7375330328941345,0.2003979831933975,0.9128096103668212,283.9413452148437,284.95001220703125,299.39825439453125,288.4905090332031,297.6811828613281,297.1826171875,283.9413146972656,1.0,0.4908066093921661,0.307056576013565,0.307056576013565,1.0,1.0,-2.6193056106567383,0.5374701619148254,2.0818355083465576,-0.05188013240695,0.887902021408081,0.887902021408081,0.0,106.79328918457033,100.0,40557.25390625,-0.0,1500.506591796875,1.0,279.75787353515625,282.39703369140625,291.5043640136719,294.1328125,313.1693420410156,299.3944396972656,280.04998779296875,37313.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941088616847992,1.0,0.0,0.0,3.670969486236572,3.67099404335022,8.991970048555231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5543.6103515625,0.0,1566.5078125,1895.4371337890625,0.0,3782.338623046875,0.9108401536941528,1.0,0.0,3.0,1.0,0.0
12136500,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809631347656,0.9990000128746032,0.5819371342658997,0.4547859728336334,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.9217146039009094,0.3937903642654419,0.3737781047821045,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07781982421875,0.8279758095741272,0.2850196957588196,0.2008206993341446,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766906738281,0.7909442782402039,0.2476037591695785,0.2365568578243255,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745544433594,0.7379488348960876,0.1998086124658584,0.9092935919761658,284.07977294921875,284.95001220703125,299.40875244140625,288.50811767578125,297.6809997558594,297.1803894042969,284.0902099609375,1.0,0.4893392324447632,0.2053318172693252,0.2053318172693252,1.0,1.0,-2.611436605453491,0.3038530051708221,2.3075835704803467,-0.2836239635944366,0.8834213018417358,0.8834213018417358,0.0,105.78714752197266,100.0,39514.80859375,-0.0,1486.601318359375,1.0,280.00152587890625,282.5726013183594,291.44317626953125,293.9211730957031,313.1693420410156,299.3944396972656,280.04998779296875,37302.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304916858673096,1.0,0.0,0.0,3.646018505096436,3.646042585372925,8.870151191331388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5683.375,0.0,1538.4765625,1895.4371337890625,0.0,3685.64697265625,0.905328333377838,1.0,0.0,3.0,1.0,0.0
12136560,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.9990000128746032,0.5819564461708069,0.4528972804546356,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.9240208268165588,0.3949111402034759,0.3746272027492523,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387023925781,0.8289672136306763,0.2851303815841675,0.2007587701082229,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.7921144366264343,0.2478088289499282,0.2365914136171341,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.137939453125,0.738421618938446,0.1995470374822616,0.9073853492736816,284.13916015625,284.95001220703125,299.4192199707031,288.5264892578125,297.6856994628906,297.1830444335937,284.1417236328125,1.0,0.48833829164505,0.3060719072818756,0.3060719072818756,1.0,1.0,-2.607860326766968,0.5000171661376953,2.1078431606292725,-0.0869971886277198,0.8786566257476807,0.8786566257476807,0.0,105.17765045166016,103.0,39318.828125,-0.0,1478.0316162109375,1.0,280.0421447753906,282.631591796875,291.4556884765625,293.9473876953125,313.1693420410156,299.3944396972656,280.3500061035156,37267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226579070091248,1.0,0.0,0.0,3.622821807861328,3.6228458881378174,8.757643286116945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5408.55419921875,0.0,1512.5538330078125,1895.4371337890625,0.0,3613.666748046875,0.9001027941703796,1.0,0.0,3.0,1.0,0.0
12136620,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.9990000128746032,0.5828859806060791,0.4498977065086365,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546447753906,0.9289085865020752,0.3979657590389251,0.377219557762146,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.8312925100326538,0.2860853970050812,0.2012347877025604,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.7947981357574463,0.2488575577735901,0.237351655960083,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7398074865341187,0.1996657103300094,0.9068199992179872,284.3546142578125,284.95001220703125,299.4400939941406,288.5652770996094,298.0049743652344,297.19537353515625,284.35675048828125,1.0,0.4876524806022644,0.5075521469116211,0.5075521469116211,1.0,1.0,-2.6081695556640625,0.9491384029388428,1.6590310335159302,0.3615193665027618,0.8724690675735474,0.8724690675735474,0.0,104.44324493408205,106.0,38176.5,-0.0,1473.1151123046875,1.0,280.3413391113281,282.8861999511719,291.48150634765625,293.8848571777344,313.1693420410156,299.3944396972656,280.6499938964844,37076.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902371108531952,1.0,0.0,0.0,3.581810474395752,3.581833839416504,8.56048700370593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5320.51953125,0.0,1466.521240234375,1895.4371337890625,0.0,3425.676513671875,0.8908403515815735,1.0,0.0,3.0,1.0,0.0
12136680,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.9990000128746032,0.5828859806060791,0.4498977065086365,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3546447753906,0.9289085865020752,0.3979657590389251,0.377219557762146,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.354248046875,0.8312925100326538,0.2860853970050812,0.2012347877025604,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540344238281,0.7947981357574463,0.2488575577735901,0.237351655960083,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.7398074865341187,0.1996657103300094,0.9068199992179872,284.3546142578125,284.95001220703125,299.4400939941406,288.5652770996094,298.0049743652344,297.19537353515625,284.35675048828125,1.0,0.4876524806022644,0.5075521469116211,0.5075521469116211,1.0,1.0,-2.6081695556640625,0.9491384029388428,1.6590310335159302,0.3615193665027618,0.8724690675735474,0.8724690675735474,0.0,104.44324493408205,106.0,38176.5,-0.0,1473.1151123046875,1.0,280.3413391113281,282.8861999511719,291.48150634765625,293.8848571777344,313.1693420410156,299.3944396972656,280.6499938964844,37076.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902371108531952,1.0,0.0,0.0,3.581810474395752,3.581833839416504,8.56048700370593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5320.51953125,0.0,1466.521240234375,1895.4371337890625,0.0,3425.676513671875,0.8908403515815735,1.0,0.0,3.0,1.0,0.0
12136740,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.9990000128746032,0.5841885209083557,0.4484062194824219,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530090332031,0.932729721069336,0.4010349214076996,0.3799563944339752,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55224609375,0.833145797252655,0.2873356342315674,0.2020077556371688,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7969735860824585,0.250159740447998,0.2384562194347381,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.7410410046577454,0.2002072632312774,0.9086482524871826,284.5529479980469,284.95001220703125,299.45758056640625,288.5997314453125,298.18218994140625,297.209228515625,284.5570373535156,1.0,0.4882777035236358,0.676795482635498,0.676795482635498,1.0,1.0,-2.6141133308410645,1.1348320245742798,1.4792811870574951,0.5456109046936035,0.8696766495704651,0.8696766495704651,0.0,104.27857971191406,106.0,37205.12109375,-0.0,1479.61767578125,1.0,280.6341247558594,283.1288452148437,291.5125732421875,293.83770751953125,313.1693420410156,299.3944396972656,280.6499938964844,36845.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859293460845947,1.0,0.0,0.0,3.55480694770813,3.5548300743103027,8.431897526861576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5534.0517578125,0.0,1435.978759765625,1895.4371337890625,0.0,3272.119140625,0.8846791386604309,1.0,0.0,3.0,1.0,0.0
12136800,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.9990000128746032,0.5844266414642334,0.4482333362102508,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5647888183594,0.9334133863449096,0.4016351997852325,0.3805274665355682,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56427001953125,0.8334766626358032,0.2875881791114807,0.2021873295307159,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639953613281,0.7973669767379761,0.2504261434078216,0.2387073189020156,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634155273437,0.741269588470459,0.2003333121538162,0.909193754196167,284.56475830078125,284.95001220703125,299.4609069824219,288.6064758300781,298.1990661621094,297.2118530273437,284.5675964355469,1.0,0.4885067939758301,0.7090322971343994,0.7090322971343994,1.0,1.0,-2.615764141082764,1.1511998176574707,1.464564323425293,0.5615814924240112,0.8690003156661987,0.8690003156661987,0.0,104.2918701171875,109.0,37200.734375,-0.0,1481.8367919921875,1.0,280.6410217285156,283.14093017578125,291.5326843261719,293.8680114746094,313.1693420410156,299.3944396972656,280.95001220703125,36817.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846873044967651,1.0,0.0,0.0,3.5503149032592773,3.5503382682800293,8.410601708419563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5248.58251953125,0.0,1431.0130615234375,1895.4371337890625,0.0,3260.49072265625,0.8836503028869629,1.0,0.0,3.0,1.0,0.0
12136860,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.5862368941307068,0.4480769038200378,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9370831251144408,0.4057255685329437,0.3842733204364776,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8351514339447021,0.2894503772258758,0.2034213244915008,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7994371056556702,0.2523434162139892,0.2404343783855438,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7424249053001404,0.2013601511716842,0.9134050011634828,284.7852783203125,284.95001220703125,299.48162841796875,288.6497497558594,298.0879821777344,297.2290954589844,284.7885437011719,1.0,0.4906395077705383,0.5197266936302185,0.5197266936302185,1.0,1.0,-2.6286885738372803,0.997383177280426,1.6313053369522097,0.4050225913524627,0.8685469031333923,0.8685469031333923,0.0,104.66425323486328,112.0,36371.58203125,-0.0,1501.6435546875,1.0,280.9407653808594,283.39666748046875,291.5888977050781,293.8697814941406,313.1693420410156,299.3944396972656,281.25,36497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697094321250916,1.0,0.0,0.0,3.530709981918335,3.5307328701019287,8.317970809912367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.4033203125,0.0,1408.0579833984375,1895.4371337890625,0.0,3120.0849609375,0.8790570497512817,1.0,0.0,3.0,1.0,0.0
12136920,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.5862368941307068,0.4480769038200378,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.9370831251144408,0.4057255685329437,0.3842733204364776,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.8351514339447021,0.2894503772258758,0.2034213244915008,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7994371056556702,0.2523434162139892,0.2404343783855438,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.7424249053001404,0.2013601511716842,0.9134050011634828,284.7852783203125,284.95001220703125,299.48162841796875,288.6497497558594,298.0879821777344,297.2290954589844,284.7885437011719,1.0,0.4906395077705383,0.5197266936302185,0.5197266936302185,1.0,1.0,-2.6286885738372803,0.997383177280426,1.6313053369522097,0.4050225913524627,0.8685469031333923,0.8685469031333923,0.0,104.66425323486328,112.0,36371.58203125,-0.0,1501.6435546875,1.0,280.9407653808594,283.39666748046875,291.5888977050781,293.8697814941406,313.1693420410156,299.3944396972656,281.25,36497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697094321250916,1.0,0.0,0.0,3.530709981918335,3.5307328701019287,8.317970809912367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.4033203125,0.0,1408.0579833984375,1895.4371337890625,0.0,3120.0849609375,0.8790570497512817,1.0,0.0,3.0,1.0,0.0
12136980,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5881812572479248,0.4492329955101013,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.939975917339325,0.4101556241512298,0.3883694112300873,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8363385796546936,0.2915964126586914,0.2048748582601547,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.801018238067627,0.2545330822467804,0.2424480020999908,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7432422041893005,0.2026560306549072,0.9189748764038086,285.0107421875,284.95001220703125,299.50225830078125,288.6946716308594,297.7682189941406,297.2467041015625,285.0141906738281,1.0,0.4938210844993591,0.33042111992836,0.33042111992836,1.0,1.0,-2.6458523273468018,0.6023294925689697,2.043522834777832,0.0064707407727837,0.8711332678794861,0.8711332678794861,0.0,105.50519561767578,115.0,35644.546875,-0.0,1530.7618408203125,1.0,281.2406311035156,283.6508178710937,291.6441955566406,293.87847900390625,313.1693420410156,299.3944396972656,281.54998779296875,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568313121795654,1.0,0.0,0.0,3.5243265628814697,3.5243494510650635,8.28792110496579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5138.8642578125,0.0,1398.8350830078125,1895.4371337890625,0.0,2999.290283203125,0.8773764371871948,1.0,0.0,3.0,1.0,0.0
12137040,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.5881812572479248,0.4492329955101013,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.939975917339325,0.4101556241512298,0.3883694112300873,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8363385796546936,0.2915964126586914,0.2048748582601547,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.801018238067627,0.2545330822467804,0.2424480020999908,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7432422041893005,0.2026560306549072,0.9189748764038086,285.0107421875,284.95001220703125,299.50225830078125,288.6946716308594,297.7682189941406,297.2467041015625,285.0141906738281,1.0,0.4938210844993591,0.33042111992836,0.33042111992836,1.0,1.0,-2.6458523273468018,0.6023294925689697,2.043522834777832,0.0064707407727837,0.8711332678794861,0.8711332678794861,0.0,105.50519561767578,115.0,35644.546875,-0.0,1530.7618408203125,1.0,281.2406311035156,283.6508178710937,291.6441955566406,293.87847900390625,313.1693420410156,299.3944396972656,281.54998779296875,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568313121795654,1.0,0.0,0.0,3.5243265628814697,3.5243494510650635,8.28792110496579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5138.8642578125,0.0,1398.8350830078125,1895.4371337890625,0.0,2999.290283203125,0.8773764371871948,1.0,0.0,3.0,1.0,0.0
12137100,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.9990000128746032,0.5891537070274353,0.4503212869167328,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.941070318222046,0.4124735891819,0.3904980421066284,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8366958498954773,0.2927532792091369,0.2056515663862228,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.801571249961853,0.2557086050510406,0.2435253262519836,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.743470311164856,0.2033810764551162,0.9221003651618958,285.1703796386719,284.95001220703125,299.5125427246094,288.7176513671875,297.76318359375,297.2556457519531,285.1817626953125,1.0,0.4957367777824402,0.2357683032751083,0.2357683032751083,1.0,1.0,-2.655698776245117,0.3762866258621216,2.279412269592285,-0.2215893417596817,0.8741462230682373,0.8741462230682373,0.0,106.10519409179688,115.0,34973.84765625,-0.0,1548.3035888671875,1.0,281.4952087402344,283.8445129394531,291.6462097167969,293.79296875,313.1693420410156,299.3944396972656,281.54998779296875,35945.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486843705177307,1.0,0.0,0.0,3.5261471271514893,3.526169776916504,8.296485134451359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5304.94189453125,0.0,1399.295166015625,1895.4371337890625,0.0,2922.949951171875,0.8776728510856628,1.0,0.0,3.0,1.0,0.0
12137160,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371520996094,0.9990000128746032,0.590129554271698,0.4521138668060303,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9417351484298706,0.4148950278759002,0.3927799463272095,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.836763858795166,0.2939983010292053,0.2065237760543823,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.8018162846565247,0.2569642066955566,0.2447129487991333,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.743449866771698,0.2041805684566497,0.9256899952888488,285.23687744140625,284.95001220703125,299.5227966308594,288.7408752441406,297.7732238769531,297.26513671875,285.2398376464844,1.0,0.4977596700191498,0.3237338662147522,0.3237338662147522,1.0,1.0,-2.667386293411255,0.5626367330551147,2.1047494411468506,-0.0380902849137783,0.8767735958099365,0.8767735958099365,0.0,107.0138931274414,118.0,35028.8671875,-0.0,1567.748779296875,1.0,281.5406494140625,283.9065856933594,291.7002258300781,293.89801025390625,313.1693420410156,299.3944396972656,281.8500061035156,35777.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458656072616577,1.0,0.0,0.0,3.531776189804077,3.531799077987671,8.322995199705474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5099.63134765625,0.0,1403.96337890625,1895.4371337890625,0.0,2896.5634765625,0.8787608742713928,1.0,0.0,3.0,1.0,0.0
12137220,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9990000128746032,0.5918312072753906,0.4561608135700226,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9427809119224548,0.4199022352695465,0.3974550366401672,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8367149829864502,0.2966153621673584,0.2083335518836975,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8021294474601746,0.2595965564250946,0.2471850663423538,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7432834506034851,0.2058852612972259,0.9333115220069884,285.4686279296875,284.95001220703125,299.543212890625,288.7879943847656,298.09295654296875,297.2836303710937,285.47186279296875,1.0,0.5021355748176575,0.4996650218963623,0.4996650218963623,1.0,1.0,-2.6921699047088623,0.971872091293335,1.7202976942062378,0.3652415573596954,0.885511577129364,0.885511577129364,0.0,109.03031158447266,121.0,34735.73828125,-0.0,1610.0498046875,1.0,281.8407592773437,284.1737365722656,291.7577209472656,293.9317932128906,313.1693420410156,299.3944396972656,282.1499938964844,35414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367723226547241,1.0,0.0,0.0,3.5527071952819824,3.552730321884156,8.421940265179728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5079.37890625,0.0,1423.33251953125,1895.4371337890625,0.0,2811.574462890625,0.8831593990325928,1.0,0.0,3.0,1.0,0.0
12137280,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9990000128746032,0.5918312072753906,0.4561608135700226,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9427809119224548,0.4199022352695465,0.3974550366401672,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8367149829864502,0.2966153621673584,0.2083335518836975,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.8021294474601746,0.2595965564250946,0.2471850663423538,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671325683594,0.7432834506034851,0.2058852612972259,0.9333115220069884,285.4686279296875,284.95001220703125,299.543212890625,288.7879943847656,298.09295654296875,297.2836303710937,285.47186279296875,1.0,0.5021355748176575,0.4996650218963623,0.4996650218963623,1.0,1.0,-2.6921699047088623,0.971872091293335,1.7202976942062378,0.3652415573596954,0.885511577129364,0.885511577129364,0.0,109.03031158447266,121.0,34735.73828125,-0.0,1610.0498046875,1.0,281.8407592773437,284.1737365722656,291.7577209472656,293.9317932128906,313.1693420410156,299.3944396972656,282.1499938964844,35414.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367723226547241,1.0,0.0,0.0,3.5527071952819824,3.552730321884156,8.421940265179728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5079.37890625,0.0,1423.33251953125,1895.4371337890625,0.0,2811.574462890625,0.8831593990325928,1.0,0.0,3.0,1.0,0.0
12137340,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.5936115384101868,0.4602768421173095,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9439953565597534,0.4252136349678039,0.4024076461791992,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.8368323445320129,0.2994750440120697,0.2103075534105301,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.8026149272918701,0.2624444663524627,0.2498565167188644,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7432870268821716,0.2077745348215103,0.9417476058006288,285.71026611328125,284.95001220703125,299.5635070800781,288.83563232421875,298.2842712402344,297.30230712890625,285.71368408203125,1.0,0.5069496035575867,0.6755961775779724,0.6755961775779724,1.0,1.0,-2.718785524368286,1.1838616132736206,1.5349239110946655,0.5710687637329102,0.897514283657074,0.897514283657074,0.0,111.12852478027344,124.0,34553.859375,-0.0,1657.1416015625,1.0,282.1410217285156,284.438720703125,291.8181457519531,293.9792175292969,313.1693420410156,299.3944396972656,282.45001220703125,35063.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303808569908142,1.0,0.0,0.0,3.5867066383361816,3.5867300033569336,8.583907060710771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5065.37353515625,0.0,1457.00048828125,1895.4371337890625,0.0,2751.991455078125,0.890497624874115,1.0,0.0,3.0,1.0,0.0
12137400,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106628417969,0.9990000128746032,0.5936115384101868,0.4602768421173095,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.9439953565597534,0.4252136349678039,0.4024076461791992,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.8368323445320129,0.2994750440120697,0.2103075534105301,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.8026149272918701,0.2624444663524627,0.2498565167188644,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70849609375,0.7432870268821716,0.2077745348215103,0.9417476058006288,285.71026611328125,284.95001220703125,299.5635070800781,288.83563232421875,298.2842712402344,297.30230712890625,285.71368408203125,1.0,0.5069496035575867,0.6755961775779724,0.6755961775779724,1.0,1.0,-2.718785524368286,1.1838616132736206,1.5349239110946655,0.5710687637329102,0.897514283657074,0.897514283657074,0.0,111.12852478027344,124.0,34553.859375,-0.0,1657.1416015625,1.0,282.1410217285156,284.438720703125,291.8181457519531,293.9792175292969,313.1693420410156,299.3944396972656,282.45001220703125,35063.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303808569908142,1.0,0.0,0.0,3.5867066383361816,3.5867300033569336,8.583907060710771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5065.37353515625,0.0,1457.00048828125,1895.4371337890625,0.0,2751.991455078125,0.890497624874115,1.0,0.0,3.0,1.0,0.0
12137460,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.9990000128746032,0.595707893371582,0.4642173945903778,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.945595681667328,0.4308394491672516,0.4076822102069855,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8372836709022522,0.3025875091552734,0.2124734073877334,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.8034422397613525,0.2655171453952789,0.2527550756931305,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.7436087727546692,0.209861621260643,0.95111745595932,285.93170166015625,284.95001220703125,299.58367919921875,288.8833923339844,298.15252685546875,297.3213806152344,285.9318542480469,1.0,0.5122193098068237,0.4932607114315033,0.4932607114315033,1.0,1.0,-2.7472012042999268,1.003788948059082,1.7434123754501345,0.3848931789398193,0.9125185012817384,0.9125185012817384,0.0,113.19390106201172,127.0,34010.56640625,-0.0,1709.346923828125,1.0,282.44140625,284.6775817871094,291.8724670410156,294.01580810546875,313.1693420410156,299.3944396972656,282.1499938964844,34752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254803419113159,1.0,0.0,0.0,3.6327948570251465,3.6328184604644775,8.805926086097315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5603.5576171875,0.0,1504.8187255859375,1895.4371337890625,0.0,2706.41357421875,0.900577187538147,1.0,0.0,3.0,1.0,0.0
12137520,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.9990000128746032,0.595707893371582,0.4642173945903778,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93170166015625,0.945595681667328,0.4308394491672516,0.4076822102069855,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8372836709022522,0.3025875091552734,0.2124734073877334,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315795898437,0.8034422397613525,0.2655171453952789,0.2527550756931305,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.7436087727546692,0.209861621260643,0.95111745595932,285.93170166015625,284.95001220703125,299.58367919921875,288.8833923339844,298.15252685546875,297.3213806152344,285.9318542480469,1.0,0.5122193098068237,0.4932607114315033,0.4932607114315033,1.0,1.0,-2.7472012042999268,1.003788948059082,1.7434123754501345,0.3848931789398193,0.9125185012817384,0.9125185012817384,0.0,113.19390106201172,127.0,34010.56640625,-0.0,1709.346923828125,1.0,282.44140625,284.6775817871094,291.8724670410156,294.01580810546875,313.1693420410156,299.3944396972656,282.1499938964844,34752.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254803419113159,1.0,0.0,0.0,3.6327948570251465,3.6328184604644775,8.805926086097315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5603.5576171875,0.0,1504.8187255859375,1895.4371337890625,0.0,2706.41357421875,0.900577187538147,1.0,0.0,3.0,1.0,0.0
12137580,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.594285786151886,0.4707332849502563,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.9443467855453492,0.4347340166568756,0.4119554460048675,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8355183601379395,0.3042155802249908,0.2140076756477356,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8020641803741455,0.2674490809440613,0.2550210058689117,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7420517206192017,0.2109906673431396,0.9580531120300292,285.7134704589844,284.95001220703125,299.603759765625,288.9309387207031,297.83526611328125,297.3226928710937,285.7119140625,1.0,0.5176934599876404,0.3109252452850342,0.3109252452850342,1.0,1.0,-2.773073196411133,0.5901517868041992,2.1829214096069336,-0.0340388678014278,0.9208915829658508,0.9208915829658508,0.0,115.88084411621094,130.0,34705.21484375,-0.0,1762.9228515625,1.0,282.15777587890625,284.4168701171875,292.0057983398437,294.2698669433594,313.1693420410156,299.3944396972656,281.8500061035156,34882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457203507423401,1.0,0.0,0.0,3.6751842498779297,3.675208330154419,9.012629789140192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5728.01611328125,0.0,1552.9501953125,1895.4371337890625,0.0,2895.2041015625,0.9101366996765136,1.0,0.0,3.0,1.0,0.0
