time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137640,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.594285786151886,0.4707332849502563,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.9443467855453492,0.4347340166568756,0.4119554460048675,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.8355183601379395,0.3042155802249908,0.2140076756477356,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8020641803741455,0.2674490809440613,0.2550210058689117,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7420517206192017,0.2109906673431396,0.9580531120300292,285.7134704589844,284.95001220703125,299.603759765625,288.9309387207031,297.83526611328125,297.3226928710937,285.7119140625,1.0,0.5176934599876404,0.3109252452850342,0.3109252452850342,1.0,1.0,-2.773073196411133,0.5901517868041992,2.1829214096069336,-0.0340388678014278,0.9208915829658508,0.9208915829658508,0.0,115.88084411621094,130.0,34705.21484375,-0.0,1762.9228515625,1.0,282.15777587890625,284.4168701171875,292.0057983398437,294.2698669433594,313.1693420410156,299.3944396972656,281.8500061035156,34882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457203507423401,1.0,0.0,0.0,3.6751842498779297,3.675208330154419,9.012629789140192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5728.01611328125,0.0,1552.9501953125,1895.4371337890625,0.0,2895.2041015625,0.9101366996765136,1.0,0.0,3.0,1.0,0.0
12137700,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.5920418500900269,0.4754060506820678,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.9421371221542358,0.4361244440078735,0.4134790003299713,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762939453125,0.8333930969238281,0.3045317232608795,0.2143753170967102,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57720947265625,0.8000946044921875,0.2679902017116546,0.2557112872600555,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57928466796875,0.7401350140571594,0.2111454457044601,0.9595954418182372,285.5746459960937,284.95001220703125,299.6137390136719,288.9544982910156,297.8344421386719,297.3187255859375,285.5658569335937,1.0,0.5203480124473572,0.2197574973106384,0.2197574973106384,1.0,1.0,-2.783646583557129,0.3672812283039093,2.416365385055542,-0.2590372264385223,0.9237217903137208,0.9237217903137208,0.0,117.54712677001952,130.0,35713.55859375,-0.0,1788.2215576171875,1.0,281.9003295898437,284.229248046875,292.06072998046875,294.44256591796875,313.1693420410156,299.3944396972656,281.8500061035156,34984.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579979538917542,1.0,0.0,0.0,3.6938316822052,3.6938557624816895,9.104319360631052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5575.28369140625,0.0,1574.790283203125,1895.4371337890625,0.0,3010.22998046875,0.9143559336662292,1.0,0.0,3.0,1.0,0.0
12137760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.9990000128746032,0.588915228843689,0.4813523888587951,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9387305974960328,0.4372845590114593,0.4147001206874847,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5311584472656,0.8303801417350769,0.3046377301216125,0.2145450562238693,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.7971795797348022,0.2683366239070892,0.2561694085597992,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.737380862236023,0.2110851258039474,0.9600268006324768,285.53094482421875,284.95001220703125,299.6236572265625,288.9778747558594,297.83282470703125,297.3135681152344,285.5301208496094,1.0,0.5228117108345032,0.3128071129322052,0.3128071129322052,1.0,1.0,-2.793540477752685,0.5701014399528503,2.2234389781951904,-0.0586204938590526,0.9271091818809508,0.9271091818809508,0.0,119.62214660644533,118.0,36006.90625,-0.0,1812.0888671875,1.0,281.8578796386719,284.179931640625,292.0542907714844,294.4085388183594,313.1693420410156,299.3944396972656,281.54998779296875,35071.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644641637802124,1.0,0.0,0.0,3.71026611328125,3.7102904319763184,9.185512226395076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5855.70654296875,0.0,1594.1944580078125,1895.4371337890625,0.0,3070.87890625,0.9181323647499084,1.0,0.0,3.0,1.0,0.0
12137820,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.5824171900749207,0.4807373285293579,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9408544301986694,0.4391941726207733,0.4166228175163269,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8306787014007568,0.3044772446155548,0.2145188301801681,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.7979678511619568,0.2686483561992645,0.2565799951553345,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7372040152549744,0.2104950994253158,0.9580586552619934,285.3446960449219,284.95001220703125,299.6434631347656,289.0238037109375,298.1399230957031,297.2967224121094,285.3427734375,1.0,0.5218893885612488,0.4989063143730163,0.4989063143730163,1.0,1.0,-2.7932379245758057,1.0116523504257202,1.7815855741500854,0.3829892873764038,0.9308624267578124,0.9308624267578124,0.0,119.51611328125,106.0,37269.33203125,-0.0,1808.7911376953125,1.0,281.5576171875,283.9459228515625,292.09014892578125,294.5284729003906,313.1693420410156,299.3944396972656,281.25,35289.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806504607200623,1.0,0.0,0.0,3.7373452186584473,3.737369775772095,9.3200810624694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5982.8017578125,0.0,1627.09130859375,1895.4371337890625,0.0,3222.676513671875,0.9243528842926024,1.0,0.0,3.0,1.0,0.0
12137880,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.9990000128746032,0.5824171900749207,0.4807373285293579,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.9408544301986694,0.4391941726207733,0.4166228175163269,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8306787014007568,0.3044772446155548,0.2145188301801681,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.7979678511619568,0.2686483561992645,0.2565799951553345,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7372040152549744,0.2104950994253158,0.9580586552619934,285.3446960449219,284.95001220703125,299.6434631347656,289.0238037109375,298.1399230957031,297.2967224121094,285.3427734375,1.0,0.5218893885612488,0.4989063143730163,0.4989063143730163,1.0,1.0,-2.7932379245758057,1.0116523504257202,1.7815855741500854,0.3829892873764038,0.9308624267578124,0.9308624267578124,0.0,119.51611328125,106.0,37269.33203125,-0.0,1808.7911376953125,1.0,281.5576171875,283.9459228515625,292.09014892578125,294.5284729003906,313.1693420410156,299.3944396972656,281.25,35289.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806504607200623,1.0,0.0,0.0,3.7373452186584473,3.737369775772095,9.3200810624694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5982.8017578125,0.0,1627.09130859375,1895.4371337890625,0.0,3222.676513671875,0.9243528842926024,1.0,0.0,3.0,1.0,0.0
12137940,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.9990000128746032,0.5782614946365356,0.4713180363178253,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417541503906,0.9489516615867616,0.4405039846897125,0.4178685843944549,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.835366427898407,0.3039493262767792,0.2141487896442413,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8033000230789185,0.2685603201389313,0.2564884424209595,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.7407351136207581,0.2095636874437332,0.9538156986236572,285.141845703125,284.95001220703125,299.6615295410156,289.0648498535156,298.3128356933594,297.2801818847656,285.13897705078125,1.0,0.5174421072006226,0.6701176166534424,0.6701176166534424,1.0,1.0,-2.77777361869812,1.2080116271972656,1.569762110710144,0.5827704071998596,0.9315363168716432,0.9315363168716432,0.0,116.33792877197266,106.0,38249.171875,-0.0,1769.1158447265625,1.0,281.2601013183594,283.7006530761719,292.1229858398437,294.63134765625,313.1693420410156,299.3944396972656,281.25,35528.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936145305633545,1.0,0.0,0.0,3.7539525032043457,3.753977537155152,9.403095191373724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5749.35302734375,0.0,1648.2962646484375,1895.4371337890625,0.0,3343.99365234375,0.928234338760376,1.0,0.0,3.0,1.0,0.0
12138000,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9990000128746032,0.578029453754425,0.4701907634735107,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.9498633742332458,0.4406176507472992,0.417953759431839,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.835934579372406,0.3039028346538543,0.2141017764806747,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.803929328918457,0.2685490250587463,0.2564611732959747,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.7411797046661377,0.2094792872667312,0.9533623456954956,285.1371459960937,284.95001220703125,299.6630859375,289.068359375,298.3202819824219,297.27886962890625,285.134765625,1.0,0.5169235467910767,0.6850055456161499,0.6850055456161499,1.0,1.0,-2.775887966156006,1.215643048286438,1.5602447986602783,0.5908247828483582,0.9316758513450624,0.9316758513450624,0.0,115.95684051513672,94.0,38243.6953125,-0.0,1764.4140625,1.0,281.2574768066406,283.6959228515625,292.1195373535156,294.6224670410156,313.1693420410156,299.3944396972656,280.95001220703125,35541.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937952518463135,1.0,0.0,0.0,3.7551136016845694,3.755138635635376,9.408913115294126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6086.830078125,0.0,1649.7603759765625,1895.4371337890625,0.0,3345.681640625,0.9285068511962892,1.0,0.0,3.0,1.0,0.0
12138060,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.5762521624565125,0.452298641204834,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.96375834941864,0.4416469633579254,0.4188221991062164,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.845342218875885,0.3030040562152862,0.2133911252021789,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8138210773468018,0.2681357562541961,0.2559522092342376,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7487668395042419,0.2082457840442657,0.9471316933631896,284.9134826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.14813232421875,297.260986328125,284.9102783203125,1.0,0.509058952331543,0.4910885095596313,0.4910885095596313,1.0,1.0,-2.746482610702514,1.0001989603042605,1.7462835311889648,0.3823411166667938,0.9293978214263916,0.9293978214263916,0.0,109.96980285644533,112.0,38938.546875,-0.0,1693.161865234375,1.0,280.9573669433594,283.4341125488281,292.1459655761719,294.696044921875,313.1693420410156,299.3944396972656,280.6499938964844,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035789966583252,1.0,0.0,0.0,3.762683629989624,3.7627086639404297,9.4468867928299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6170.53857421875,0.0,1660.791748046875,1895.4371337890625,0.0,3436.9228515625,0.9303850531578064,1.0,0.0,3.0,1.0,0.0
12138120,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.5762521624565125,0.452298641204834,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.96375834941864,0.4416469633579254,0.4188221991062164,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.845342218875885,0.3030040562152862,0.2133911252021789,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8138210773468018,0.2681357562541961,0.2559522092342376,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7487668395042419,0.2082457840442657,0.9471316933631896,284.9134826660156,284.95001220703125,299.6825866699219,289.1111755371094,298.14813232421875,297.260986328125,284.9102783203125,1.0,0.509058952331543,0.4910885095596313,0.4910885095596313,1.0,1.0,-2.746482610702514,1.0001989603042605,1.7462835311889648,0.3823411166667938,0.9293978214263916,0.9293978214263916,0.0,109.96980285644533,112.0,38938.546875,-0.0,1693.161865234375,1.0,280.9573669433594,283.4341125488281,292.1459655761719,294.696044921875,313.1693420410156,299.3944396972656,280.6499938964844,35819.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035789966583252,1.0,0.0,0.0,3.762683629989624,3.7627086639404297,9.4468867928299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6170.53857421875,0.0,1660.791748046875,1895.4371337890625,0.0,3436.9228515625,0.9303850531578064,1.0,0.0,3.0,1.0,0.0
12138180,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.5739821791648865,0.4551491141319275,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.962334156036377,0.4424464106559753,0.4196446239948272,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8427730202674866,0.3019286096096039,0.2126886844635009,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8116740584373474,0.2675608396530151,0.2554692029953003,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7458764314651489,0.206961378455162,0.9415759444236756,284.7014465332031,284.95001220703125,299.701904296875,289.1518859863281,297.7971496582031,297.2428283691406,284.7010192871094,1.0,0.5100817084312439,0.2971714437007904,0.2971714437007904,1.0,1.0,-2.742750883102417,0.5469294786453247,2.1958212852478027,-0.070171482861042,0.9243150353431702,0.9243150353431702,0.0,110.51615142822266,130.0,39863.0234375,-0.0,1692.5206298828125,1.0,280.6573486328125,283.192138671875,292.1754455566406,294.77032470703125,313.1693420410156,299.3944396972656,280.3500061035156,36108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910888373851776,1.0,0.0,0.0,3.759439468383789,3.759464740753174,9.430603427063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6271.76513671875,0.0,1659.201171875,1895.4371337890625,0.0,3504.8466796875,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12138240,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.9990000128746032,0.5739821791648865,0.4551491141319275,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.962334156036377,0.4424464106559753,0.4196446239948272,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.8427730202674866,0.3019286096096039,0.2126886844635009,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8116740584373474,0.2675608396530151,0.2554692029953003,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7458764314651489,0.206961378455162,0.9415759444236756,284.7014465332031,284.95001220703125,299.701904296875,289.1518859863281,297.7971496582031,297.2428283691406,284.7010192871094,1.0,0.5100817084312439,0.2971714437007904,0.2971714437007904,1.0,1.0,-2.742750883102417,0.5469294786453247,2.1958212852478027,-0.070171482861042,0.9243150353431702,0.9243150353431702,0.0,110.51615142822266,130.0,39863.0234375,-0.0,1692.5206298828125,1.0,280.6573486328125,283.192138671875,292.1754455566406,294.77032470703125,313.1693420410156,299.3944396972656,280.3500061035156,36108.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910888373851776,1.0,0.0,0.0,3.759439468383789,3.759464740753174,9.430603427063032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6271.76513671875,0.0,1659.201171875,1895.4371337890625,0.0,3504.8466796875,0.9298469424247742,1.0,0.0,3.0,1.0,0.0
12138300,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.9990000128746032,0.5708724856376648,0.4631381034851074,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.9568752646446228,0.4428365528583526,0.4201240539550781,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.8377904891967773,0.3013844192028045,0.2123888581991195,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.8068215250968933,0.2672592103481293,0.2552890181541443,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57147216796875,0.7411841750144958,0.2062853425741195,0.939080774784088,284.5668334960937,284.95001220703125,299.7115173339844,289.1713256835937,297.7903747558594,297.233642578125,284.55810546875,1.0,0.5128917098045349,0.2002129256725311,0.2002129256725311,1.0,1.0,-2.749342918395996,0.318928062915802,2.43041467666626,-0.2995462417602539,0.920470118522644,0.920470118522644,0.0,112.89098358154295,130.0,40951.5078125,-0.0,1714.752197265625,1.0,280.3984680175781,283.0223999023437,292.2223815917969,294.9292297363281,313.1693420410156,299.3944396972656,280.3500061035156,36254.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173165559768676,1.0,0.0,0.0,3.7542166709899902,3.754241704940796,9.404418506164802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6094.177734375,0.0,1654.1920166015625,1895.4371337890625,0.0,3564.373779296875,0.9287409782409668,1.0,0.0,3.0,1.0,0.0
12138360,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273132324219,0.9990000128746032,0.5661726593971252,0.4751608073711395,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.9483530521392822,0.4431827366352081,0.4205593466758728,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.8307275772094727,0.3008054792881012,0.2120705842971801,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274963378906,0.799574613571167,0.2669245302677154,0.2550953030586242,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.52764892578125,0.7346593141555786,0.2055348455905914,0.9364269971847534,284.5273742675781,284.95001220703125,299.7210693359375,289.1900939941406,297.7852478027344,297.2239074707031,284.5272216796875,1.0,0.516804575920105,0.3028885126113891,0.3028885126113891,1.0,1.0,-2.7605080604553223,0.533669114112854,2.2268388271331787,-0.0876286625862121,0.9172053337097168,0.9172053337097168,0.0,116.66168212890624,133.0,41167.5078125,-0.0,1747.9307861328125,1.0,280.357421875,282.9850769042969,292.2213439941406,294.8912048339844,313.1693420410156,299.3944396972656,280.04998779296875,36376.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197009205818176,1.0,0.0,0.0,3.7461752891540527,3.7462003231048575,9.364174502479728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6414.421875,0.0,1645.7139892578125,1895.4371337890625,0.0,3586.39794921875,0.927050530910492,1.0,0.0,3.0,1.0,0.0
12138420,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.9990000128746032,0.5540262460708618,0.4934769868850708,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.935531198978424,0.4438312947750091,0.4213953912258148,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.8202105760574341,0.2996250092983246,0.2114114463329315,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7887864708900452,0.2662079930305481,0.2546461224555969,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37335205078125,0.7245945930480957,0.2037970423698425,0.930009424686432,284.3733215332031,284.95001220703125,299.74005126953125,289.22540283203125,298.12921142578125,297.2054138183594,284.37359619140625,1.0,0.5218639969825745,0.5082396864891052,0.5082396864891052,1.0,1.0,-2.7744956016540527,1.0196001529693604,1.754895567893982,0.3949469029903412,0.9081686735153198,0.9081686735153198,0.0,122.50619506835938,136.0,42400.7109375,-0.0,1794.2110595703125,1.0,280.0575561523437,282.781982421875,292.2660522460937,295.01739501953125,313.1693420410156,299.3944396972656,279.75,36635.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930644154548645,1.0,0.0,0.0,3.723185777664185,3.723210573196411,9.249595223081996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6555.84814453125,0.0,1620.9796142578125,1895.4371337890625,0.0,3687.04443359375,0.9220718741416932,1.0,0.0,3.0,1.0,0.0
12138480,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.9990000128746032,0.5540262460708618,0.4934769868850708,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.935531198978424,0.4438312947750091,0.4213953912258148,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.8202105760574341,0.2996250092983246,0.2114114463329315,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7887864708900452,0.2662079930305481,0.2546461224555969,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37335205078125,0.7245945930480957,0.2037970423698425,0.930009424686432,284.3733215332031,284.95001220703125,299.74005126953125,289.22540283203125,298.12921142578125,297.2054138183594,284.37359619140625,1.0,0.5218639969825745,0.5082396864891052,0.5082396864891052,1.0,1.0,-2.7744956016540527,1.0196001529693604,1.754895567893982,0.3949469029903412,0.9081686735153198,0.9081686735153198,0.0,122.50619506835938,136.0,42400.7109375,-0.0,1794.2110595703125,1.0,280.0575561523437,282.781982421875,292.2660522460937,295.01739501953125,313.1693420410156,299.3944396972656,279.75,36635.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930644154548645,1.0,0.0,0.0,3.723185777664185,3.723210573196411,9.249595223081996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6555.84814453125,0.0,1620.9796142578125,1895.4371337890625,0.0,3687.04443359375,0.9220718741416932,1.0,0.0,3.0,1.0,0.0
12138540,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9854338765144348,0.5428178906440735,0.490921676158905,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.9175133109092712,0.4442552030086517,0.4221874177455902,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959228515625,0.8056955337524414,0.2982845604419708,0.2107554227113723,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7744452953338623,0.2653219401836395,0.2541833221912384,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.710753858089447,0.2017235308885574,0.922593593597412,284.1955871582031,284.95001220703125,299.7588806152344,289.25750732421875,298.3232116699219,297.1878967285156,284.1940612792969,1.0,0.5248851180076599,0.7135909199714661,0.7135909199714661,1.0,1.0,-2.762083053588867,1.2224576473236084,1.5396254062652588,0.600696861743927,0.8966799974441528,0.8966799974441528,0.0,130.017333984375,139.0,43297.45703125,-0.0,1809.7960205078125,1.0,279.7577819824219,282.5648193359375,292.2967529296875,295.1143493652344,313.1693420410156,299.3944396972656,280.04998779296875,36926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413611888885498,1.0,0.0,0.0,3.689727544784546,3.689752101898194,9.084099588108074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5922.95849609375,0.0,1584.8228759765625,1895.4371337890625,0.0,3784.814453125,0.9147710800170898,1.0,0.0,3.0,1.0,0.0
12138600,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1953430175781,0.9854338765144348,0.5428178906440735,0.490921676158905,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.9175133109092712,0.4442552030086517,0.4221874177455902,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1959228515625,0.8056955337524414,0.2982845604419708,0.2107554227113723,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7744452953338623,0.2653219401836395,0.2541833221912384,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.19659423828125,0.710753858089447,0.2017235308885574,0.922593593597412,284.1955871582031,284.95001220703125,299.7588806152344,289.25750732421875,298.3232116699219,297.1878967285156,284.1940612792969,1.0,0.5248851180076599,0.7135909199714661,0.7135909199714661,1.0,1.0,-2.762083053588867,1.2224576473236084,1.5396254062652588,0.600696861743927,0.8966799974441528,0.8966799974441528,0.0,130.017333984375,139.0,43297.45703125,-0.0,1809.7960205078125,1.0,279.7577819824219,282.5648193359375,292.2967529296875,295.1143493652344,313.1693420410156,299.3944396972656,280.04998779296875,36926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413611888885498,1.0,0.0,0.0,3.689727544784546,3.689752101898194,9.084099588108074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5922.95849609375,0.0,1584.8228759765625,1895.4371337890625,0.0,3784.814453125,0.9147710800170898,1.0,0.0,3.0,1.0,0.0
12138660,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9720421433448792,0.5376334190368652,0.4853224754333496,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.9069743156433104,0.4458912909030914,0.4235213994979858,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.7959287762641907,0.2979635298252105,0.2104297131299972,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.765471875667572,0.2652157545089721,0.2540192306041717,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.7006398439407349,0.2003916800022125,0.9163265824317932,284.3668518066406,284.95001220703125,299.7774963378906,289.28594970703125,298.1617431640625,297.1844177246094,284.36798095703125,1.0,0.5266010761260986,0.5074580907821655,0.5074580907821655,1.0,1.0,-2.748886823654175,1.0300532579421997,1.7188334465026855,0.4113160073757171,0.8902928829193115,0.8902928829193115,0.0,135.14378356933594,142.0,41958.28125,-0.0,1814.579833984375,1.0,280.0423278808594,282.7806701660156,292.23004150390625,294.8974914550781,313.1693420410156,299.3944396972656,280.3500061035156,36874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258652329444884,1.0,0.0,0.0,3.6563780307769775,3.656402349472046,8.920629284148163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5766.17529296875,0.0,1546.8328857421875,1895.4371337890625,0.0,3643.184326171875,0.9073150753974916,1.0,0.0,3.0,1.0,0.0
12138720,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9720421433448792,0.5376334190368652,0.4853224754333496,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.9069743156433104,0.4458912909030914,0.4235213994979858,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.7959287762641907,0.2979635298252105,0.2104297131299972,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.765471875667572,0.2652157545089721,0.2540192306041717,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3661499023437,0.7006398439407349,0.2003916800022125,0.9163265824317932,284.3668518066406,284.95001220703125,299.7774963378906,289.28594970703125,298.1617431640625,297.1844177246094,284.36798095703125,1.0,0.5266010761260986,0.5074580907821655,0.5074580907821655,1.0,1.0,-2.748886823654175,1.0300532579421997,1.7188334465026855,0.4113160073757171,0.8902928829193115,0.8902928829193115,0.0,135.14378356933594,142.0,41958.28125,-0.0,1814.579833984375,1.0,280.0423278808594,282.7806701660156,292.23004150390625,294.8974914550781,313.1693420410156,299.3944396972656,280.3500061035156,36874.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258652329444884,1.0,0.0,0.0,3.6563780307769775,3.656402349472046,8.920629284148163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5766.17529296875,0.0,1546.8328857421875,1895.4371337890625,0.0,3643.184326171875,0.9073150753974916,1.0,0.0,3.0,1.0,0.0
12138780,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476379394531,0.9651799201965332,0.5348979830741882,0.4826324880123138,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.90378075838089,0.4487568438053131,0.4260919988155365,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.7921561598777771,0.2987181544303894,0.2108846455812454,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.7621098756790161,0.2660326957702636,0.2547155022621155,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.6961801052093506,0.2000968903303146,0.9145007133483888,284.5474548339844,284.95001220703125,299.7959289550781,289.3103942871094,297.7791748046875,297.1932067871094,284.5492248535156,1.0,0.5285756587982178,0.3013252913951874,0.3013252913951874,1.0,1.0,-2.747920513153076,0.5600442290306091,2.1878762245178223,-0.0581944361329078,0.8864307999610901,0.8864307999610901,0.0,137.8235321044922,145.0,40727.32421875,-0.0,1828.0372314453125,1.0,280.3417053222656,283.0180358886719,292.236572265625,294.80621337890625,313.1693420410156,299.3944396972656,280.6499938964844,36712.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076330661773682,1.0,0.0,0.0,3.629190444946289,3.629214286804199,8.788460377218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5659.6796875,0.0,1515.4404296875,1895.4371337890625,0.0,3474.624755859375,0.901140034198761,1.0,0.0,3.0,1.0,0.0
12138840,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5476379394531,0.9651799201965332,0.5348979830741882,0.4826324880123138,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475158691406,0.90378075838089,0.4487568438053131,0.4260919988155365,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.7921561598777771,0.2987181544303894,0.2108846455812454,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.547119140625,0.7621098756790161,0.2660326957702636,0.2547155022621155,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.6961801052093506,0.2000968903303146,0.9145007133483888,284.5474548339844,284.95001220703125,299.7959289550781,289.3103942871094,297.7791748046875,297.1932067871094,284.5492248535156,1.0,0.5285756587982178,0.3013252913951874,0.3013252913951874,1.0,1.0,-2.747920513153076,0.5600442290306091,2.1878762245178223,-0.0581944361329078,0.8864307999610901,0.8864307999610901,0.0,137.8235321044922,145.0,40727.32421875,-0.0,1828.0372314453125,1.0,280.3417053222656,283.0180358886719,292.236572265625,294.80621337890625,313.1693420410156,299.3944396972656,280.6499938964844,36712.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076330661773682,1.0,0.0,0.0,3.629190444946289,3.629214286804199,8.788460377218144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5659.6796875,0.0,1515.4404296875,1895.4371337890625,0.0,3474.624755859375,0.901140034198761,1.0,0.0,3.0,1.0,0.0
12138900,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9625656604766846,0.5338941216468811,0.4816159307956695,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995544433594,0.9030601978302002,0.4504515528678894,0.4276112914085388,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971435546875,0.7910573482513428,0.2993270754814148,0.2112680822610855,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962280273437,0.7611740231513977,0.2666583657264709,0.2552613317966461,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.6948026418685913,0.2002094537019729,0.9147679209709167,284.6990661621094,284.95001220703125,299.8050537109375,289.32098388671875,297.7852478027344,297.19970703125,284.7095642089844,1.0,0.5297457575798035,0.1982589066028595,0.1982589066028595,1.0,1.0,-2.7499587535858154,0.3158032596111297,2.434155464172364,-0.3027344942092895,0.8862208724021912,0.8862208724021912,0.0,138.90365600585938,145.0,39754.5234375,-0.0,1837.643798828125,1.0,280.5980224609375,283.20361328125,292.2261657714844,294.685791015625,313.1693420410156,299.3944396972656,280.6499938964844,36581.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970897197723389,1.0,0.0,0.0,3.6186060905456543,3.618629932403565,8.737273446968175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5831.7880859375,0.0,1502.83447265625,1895.4371337890625,0.0,3376.441162109375,0.8987318277359009,1.0,0.0,3.0,1.0,0.0
12138960,296.8250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.960083305835724,0.5331584811210632,0.4809535145759582,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618408203125,0.9024551510810852,0.4523501694202423,0.4293825924396515,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.7901013493537903,0.3001134693622589,0.211809366941452,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7603690028190613,0.2674469351768493,0.2559956014156341,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.6936228275299072,0.2005002200603485,0.9159647822380066,284.76171875,284.95001220703125,299.81414794921875,289.3304443359375,297.7939147949219,297.2079162597656,284.7643127441406,1.0,0.5309480428695679,0.3014992475509643,0.3014992475509643,1.0,1.0,-2.7542660236358643,0.5283178091049194,2.225948095321656,-0.0914825648069381,0.88564133644104,0.88564133644104,0.0,140.1802215576172,148.0,39680.06640625,-0.0,1849.0093994140625,1.0,280.6414794921875,283.2633361816406,292.2667541503906,294.7666931152344,313.1693420410156,299.3944396972656,280.95001220703125,36460.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919858932495117,1.0,0.0,0.0,3.611102104187012,3.611125946044922,8.701073284100858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5577.947265625,0.0,1493.728271484375,1895.4371337890625,0.0,3328.774658203125,0.8969367146492004,1.0,0.0,3.0,1.0,0.0
12139020,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9560698866844176,0.5321861505508423,0.4799800515174866,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9021784663200378,0.4565314948558807,0.4332393705844879,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7890788912773132,0.302015870809555,0.2130967825651168,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7596042156219482,0.2693358659744262,0.257735937833786,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6922500133514404,0.2014264166355133,0.9198852181434632,284.9984436035156,284.95001220703125,299.8321838378906,289.34576416015625,298.17529296875,297.22625732421875,285.001953125,1.0,0.533613383769989,0.5079799890518188,0.5079799890518188,1.0,1.0,-2.766077041625977,1.0155845880508425,1.7504923343658447,0.3926240503787994,0.8881277441978455,0.8881277441978455,0.0,142.4729461669922,151.0,39113.59375,-0.0,1875.5728759765625,1.0,280.94140625,283.53106689453125,292.301025390625,294.7589416503906,313.1693420410156,299.3944396972656,281.25,36142.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880104660987854,1.0,0.0,0.0,3.604714393615722,3.6047379970550537,8.670318152326217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5530.943359375,0.0,1484.4173583984375,1895.4371337890625,0.0,3217.561279296875,0.8952927589416504,1.0,0.0,3.0,1.0,0.0
12139080,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9560698866844176,0.5321861505508423,0.4799800515174866,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9021784663200378,0.4565314948558807,0.4332393705844879,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7890788912773132,0.302015870809555,0.2130967825651168,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7596042156219482,0.2693358659744262,0.257735937833786,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6922500133514404,0.2014264166355133,0.9198852181434632,284.9984436035156,284.95001220703125,299.8321838378906,289.34576416015625,298.17529296875,297.22625732421875,285.001953125,1.0,0.533613383769989,0.5079799890518188,0.5079799890518188,1.0,1.0,-2.766077041625977,1.0155845880508425,1.7504923343658447,0.3926240503787994,0.8881277441978455,0.8881277441978455,0.0,142.4729461669922,151.0,39113.59375,-0.0,1875.5728759765625,1.0,280.94140625,283.53106689453125,292.301025390625,294.7589416503906,313.1693420410156,299.3944396972656,281.25,36142.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880104660987854,1.0,0.0,0.0,3.604714393615722,3.6047379970550537,8.670318152326217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5530.943359375,0.0,1484.4173583984375,1895.4371337890625,0.0,3217.561279296875,0.8952927589416504,1.0,0.0,3.0,1.0,0.0
12139140,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.953263521194458,0.5317600965499878,0.4795587658882141,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9029824733734132,0.4611424505710602,0.4375398755073547,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.7890921831130981,0.3042904436588287,0.2146655172109604,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.7598060369491577,0.2715750634670257,0.2598304152488708,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6919836401939392,0.2027288079261779,0.925610899925232,285.2205505371094,284.95001220703125,299.8500061035156,289.3558959960937,298.39715576171875,297.2461853027344,285.2231140136719,1.0,0.536798357963562,0.7144607305526733,0.7144607305526733,1.0,1.0,-2.7820188999176025,1.2323822975158691,1.5496366024017334,0.6055481433868408,0.8935312628746033,0.8935312628746033,0.0,144.44534301757812,154.0,38451.00390625,-0.0,1908.8145751953125,1.0,281.2413635253906,283.78277587890625,292.32794189453125,294.751220703125,313.1693420410156,299.3944396972656,281.54998779296875,35810.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719436526298523,1.0,0.0,0.0,3.610970497131348,3.610994100570679,8.700438911546371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5476.20849609375,0.0,1488.776611328125,1895.4371337890625,0.0,3141.04248046875,0.8964517712593079,1.0,0.0,3.0,1.0,0.0
12139200,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.953263521194458,0.5317600965499878,0.4795587658882141,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9029824733734132,0.4611424505710602,0.4375398755073547,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.7890921831130981,0.3042904436588287,0.2146655172109604,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.7598060369491577,0.2715750634670257,0.2598304152488708,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.6919836401939392,0.2027288079261779,0.925610899925232,285.2205505371094,284.95001220703125,299.8500061035156,289.3558959960937,298.39715576171875,297.2461853027344,285.2231140136719,1.0,0.536798357963562,0.7144607305526733,0.7144607305526733,1.0,1.0,-2.7820188999176025,1.2323822975158691,1.5496366024017334,0.6055481433868408,0.8935312628746033,0.8935312628746033,0.0,144.44534301757812,154.0,38451.00390625,-0.0,1908.8145751953125,1.0,281.2413635253906,283.78277587890625,292.32794189453125,294.751220703125,313.1693420410156,299.3944396972656,281.54998779296875,35810.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719436526298523,1.0,0.0,0.0,3.610970497131348,3.610994100570679,8.700438911546371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5476.20849609375,0.0,1488.776611328125,1895.4371337890625,0.0,3141.04248046875,0.8964517712593079,1.0,0.0,3.0,1.0,0.0
12139260,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.9451528191566468,0.5294989347457886,0.4780325293540954,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.8989382982254028,0.4637513756752014,0.440552294254303,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7844591736793518,0.304532378911972,0.215253546833992,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7555550336837769,0.2717086374759674,0.2605502605438232,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.686837375164032,0.2018612176179886,0.924662947654724,285.4002380371094,284.95001220703125,299.86773681640625,289.3627319335937,298.2329406738281,297.2447204589844,285.40057373046875,1.0,0.5396130084991455,0.5060843825340271,0.5060843825340271,1.0,1.0,-2.7842512130737305,1.0428788661956787,1.7413723468780518,0.415919542312622,0.9010775685310364,0.9010775685310364,0.0,148.31358337402344,157.0,37354.2734375,-0.0,1931.5560302734373,1.0,281.5414428710937,283.9994506835937,292.3344116210937,294.7049560546875,313.1693420410156,299.3944396972656,281.25,35520.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638368248939514,1.0,0.0,0.0,3.6283419132232666,3.6283657550811768,8.784351734902884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6014.5615234375,0.0,1505.6395263671875,1895.4371337890625,0.0,3064.994140625,0.9001219272613525,1.0,0.0,3.0,1.0,0.0
12139320,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.9451528191566468,0.5294989347457886,0.4780325293540954,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.8989382982254028,0.4637513756752014,0.440552294254303,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.7844591736793518,0.304532378911972,0.215253546833992,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7555550336837769,0.2717086374759674,0.2605502605438232,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.686837375164032,0.2018612176179886,0.924662947654724,285.4002380371094,284.95001220703125,299.86773681640625,289.3627319335937,298.2329406738281,297.2447204589844,285.40057373046875,1.0,0.5396130084991455,0.5060843825340271,0.5060843825340271,1.0,1.0,-2.7842512130737305,1.0428788661956787,1.7413723468780518,0.415919542312622,0.9010775685310364,0.9010775685310364,0.0,148.31358337402344,157.0,37354.2734375,-0.0,1931.5560302734373,1.0,281.5414428710937,283.9994506835937,292.3344116210937,294.7049560546875,313.1693420410156,299.3944396972656,281.25,35520.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638368248939514,1.0,0.0,0.0,3.6283419132232666,3.6283657550811768,8.784351734902884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6014.5615234375,0.0,1505.6395263671875,1895.4371337890625,0.0,3064.994140625,0.9001219272613525,1.0,0.0,3.0,1.0,0.0
