time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139380,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9359314441680908,0.525720477104187,0.4753865599632263,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8943365812301636,0.4656572937965393,0.4428489506244659,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7793625593185425,0.3044318854808807,0.2154785096645355,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7509558200836182,0.2717086374759674,0.2608743607997894,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.6812729239463806,0.2010149210691452,0.922158658504486,285.1917419433594,284.95001220703125,299.885498046875,289.36834716796875,297.8329467773437,297.2378234863281,285.1893615722656,1.0,0.5420072078704834,0.2977080941200256,0.2977080941200256,1.0,1.0,-2.7814855575561523,0.5603747367858887,2.221110820770264,-0.0655455067753791,0.9027000069618224,0.9027000069618224,0.0,152.15606689453125,160.0,38068.0234375,-0.0,1947.8988037109373,1.0,281.2579345703125,283.7572326660156,292.4234924316406,294.9099426269531,313.1693420410156,299.3944396972656,280.95001220703125,35628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795868754386902,1.0,0.0,0.0,3.643178224563599,3.643202066421509,8.856337103679834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6135.7861328125,0.0,1522.819580078125,1895.4371337890625,0.0,3212.708984375,0.903480350971222,1.0,0.0,3.0,1.0,0.0
12139440,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9359314441680908,0.525720477104187,0.4753865599632263,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.8943365812301636,0.4656572937965393,0.4428489506244659,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7793625593185425,0.3044318854808807,0.2154785096645355,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7509558200836182,0.2717086374759674,0.2608743607997894,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932983398437,0.6812729239463806,0.2010149210691452,0.922158658504486,285.1917419433594,284.95001220703125,299.885498046875,289.36834716796875,297.8329467773437,297.2378234863281,285.1893615722656,1.0,0.5420072078704834,0.2977080941200256,0.2977080941200256,1.0,1.0,-2.7814855575561523,0.5603747367858887,2.221110820770264,-0.0655455067753791,0.9027000069618224,0.9027000069618224,0.0,152.15606689453125,160.0,38068.0234375,-0.0,1947.8988037109373,1.0,281.2579345703125,283.7572326660156,292.4234924316406,294.9099426269531,313.1693420410156,299.3944396972656,280.95001220703125,35628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795868754386902,1.0,0.0,0.0,3.643178224563599,3.643202066421509,8.856337103679834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6135.7861328125,0.0,1522.819580078125,1895.4371337890625,0.0,3212.708984375,0.903480350971222,1.0,0.0,3.0,1.0,0.0
12139500,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9305008053779602,0.5232720375061035,0.4734535813331604,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8914929628372192,0.4662016928195953,0.4435792565345764,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7763440012931824,0.3040829598903656,0.2153729647397995,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7482894659042358,0.2714790403842926,0.2608238160610199,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.678109884262085,0.2004037350416183,0.9201492071151732,285.04888916015625,284.95001220703125,299.8943786621094,289.3707275390625,297.8296813964844,297.2311706542969,285.0390625,1.0,0.5429850816726685,0.1935199350118637,0.1935199350118637,1.0,1.0,-2.777439832687378,0.3112687468528747,2.466171264648437,-0.313560277223587,0.9019851684570312,0.9019851684570312,0.0,154.21751403808594,160.0,38976.51171875,-0.0,1952.7266845703125,1.0,281.0013427734375,283.574462890625,292.4577941894531,295.05859375,313.1693420410156,299.3944396972656,280.95001220703125,35733.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899738192558289,1.0,0.0,0.0,3.6479105949401855,3.647934436798096,8.879359825186839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5960.58642578125,0.0,1528.8551025390625,1895.4371337890625,0.0,3309.962646484375,0.904577374458313,1.0,0.0,3.0,1.0,0.0
12139560,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9241781234741212,0.5206425786018372,0.471228152513504,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8879300951957703,0.4665664136409759,0.4440717101097107,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7727048993110657,0.3035978674888611,0.2151381522417068,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.745086669921875,0.2711313962936401,0.2606343924999237,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6743819713592529,0.1996826380491256,0.9175870418548584,284.99188232421875,284.95001220703125,299.9032897949219,289.3728332519531,297.8257141113281,297.22314453125,284.9897155761719,1.0,0.543658435344696,0.2978498041629791,0.2978498041629791,1.0,1.0,-2.7717766761779785,0.5235638618469238,2.248213052749634,-0.1002808511257171,0.9016464948654176,0.9016464948654176,0.0,156.7296905517578,163.0,39033.65625,-0.0,1954.352783203125,1.0,280.9582824707031,283.517822265625,292.4328308105469,294.99493408203125,313.1693420410156,299.3944396972656,280.6499938964844,35829.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949359059333801,1.0,0.0,0.0,3.650213003158569,3.6502370834350586,8.890572757991322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6238.3515625,0.0,1532.1297607421875,1895.4371337890625,0.0,3356.33544921875,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12139620,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9127986431121826,0.5153008103370667,0.466677188873291,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8816218972206116,0.4670831859111786,0.4448155164718628,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7661644220352173,0.3024848401546478,0.2145392298698425,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7393415570259094,0.2702831327915191,0.2600767314434051,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.6675267219543457,0.1980852335691452,0.911586582660675,284.812744140625,284.95001220703125,299.92108154296875,289.3761291503906,298.1920166015625,297.206787109375,284.81170654296875,1.0,0.5444996953010559,0.50650954246521,0.50650954246521,1.0,1.0,-2.7586026191711426,1.0097638368606567,1.7488389015197754,0.3883157968521118,0.8982886672019958,0.8982886672019958,0.0,161.23045349121094,166.0,40203.453125,-0.0,1952.218505859375,1.0,280.6582336425781,283.2958984375,292.4269714355469,295.0582580566406,313.1693420410156,299.3944396972656,280.95001220703125,36060.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076873064041138,1.0,0.0,0.0,3.648509979248047,3.648534059524536,8.882278734745341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5672.93701171875,0.0,1531.9638671875,1895.4371337890625,0.0,3475.12841796875,0.9049672484397888,1.0,0.0,3.0,1.0,0.0
12139680,296.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9127986431121826,0.5153008103370667,0.466677188873291,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8816218972206116,0.4670831859111786,0.4448155164718628,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.7661644220352173,0.3024848401546478,0.2145392298698425,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.7393415570259094,0.2702831327915191,0.2600767314434051,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.6675267219543457,0.1980852335691452,0.911586582660675,284.812744140625,284.95001220703125,299.92108154296875,289.3761291503906,298.1920166015625,297.206787109375,284.81170654296875,1.0,0.5444996953010559,0.50650954246521,0.50650954246521,1.0,1.0,-2.7586026191711426,1.0097638368606567,1.7488389015197754,0.3883157968521118,0.8982886672019958,0.8982886672019958,0.0,161.23045349121094,166.0,40203.453125,-0.0,1952.218505859375,1.0,280.6582336425781,283.2958984375,292.4269714355469,295.0582580566406,313.1693420410156,299.3944396972656,280.95001220703125,36060.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076873064041138,1.0,0.0,0.0,3.648509979248047,3.648534059524536,8.882278734745341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5672.93701171875,0.0,1531.9638671875,1895.4371337890625,0.0,3475.12841796875,0.9049672484397888,1.0,0.0,3.0,1.0,0.0
12139740,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9057347178459167,0.5123066306114197,0.4634652435779571,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8783442378044128,0.4690096974372864,0.4462917447090149,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7623616456985474,0.3025356531143188,0.2143854349851608,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7359489798545837,0.270315021276474,0.2599330544471741,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6630582213401794,0.1971858590841293,0.9069643020629884,284.992431640625,284.95001220703125,299.9388732910156,289.3782958984375,298.4125671386719,297.2047424316406,284.9940490722656,1.0,0.5452883243560791,0.7151693105697632,0.7151693105697632,1.0,1.0,-2.750591516494751,1.2177852392196655,1.5328062772750854,0.5975825786590576,0.9002953171730042,0.9002953171730042,0.0,164.1910400390625,169.0,39278.1796875,-0.0,1952.552978515625,1.0,280.9421691894531,283.51190185546875,292.3351135253906,294.84136962890625,313.1693420410156,299.3944396972656,280.6499938964844,35948.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946087956428528,1.0,0.0,0.0,3.649600982666016,3.649624824523926,8.887590752237884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6207.98583984375,0.0,1532.3389892578125,1895.4371337890625,0.0,3353.2802734375,0.905162751674652,1.0,0.0,3.0,1.0,0.0
12139800,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9057347178459167,0.5123066306114197,0.4634652435779571,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8783442378044128,0.4690096974372864,0.4462917447090149,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7623616456985474,0.3025356531143188,0.2143854349851608,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7359489798545837,0.270315021276474,0.2599330544471741,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6630582213401794,0.1971858590841293,0.9069643020629884,284.992431640625,284.95001220703125,299.9388732910156,289.3782958984375,298.4125671386719,297.2047424316406,284.9940490722656,1.0,0.5452883243560791,0.7151693105697632,0.7151693105697632,1.0,1.0,-2.750591516494751,1.2177852392196655,1.5328062772750854,0.5975825786590576,0.9002953171730042,0.9002953171730042,0.0,164.1910400390625,169.0,39278.1796875,-0.0,1952.552978515625,1.0,280.9421691894531,283.51190185546875,292.3351135253906,294.84136962890625,313.1693420410156,299.3944396972656,280.6499938964844,35948.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946087956428528,1.0,0.0,0.0,3.649600982666016,3.649624824523926,8.887590752237884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6207.98583984375,0.0,1532.3389892578125,1895.4371337890625,0.0,3353.2802734375,0.905162751674652,1.0,0.0,3.0,1.0,0.0
12139860,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9001880884170532,0.5084800124168396,0.4606249630451202,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8761432766914368,0.4705567359924316,0.4481518864631653,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7596331238746643,0.3024035990238189,0.2145318239927292,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7335042357444763,0.2702453136444092,0.2601381540298462,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6597223281860352,0.1963278353214264,0.9041467308998108,284.803466796875,284.95001220703125,299.9566650390625,289.3793640136719,298.2424011230469,297.2002258300781,284.8006591796875,1.0,0.5464720726013184,0.5095342993736267,0.5095342993736267,1.0,1.0,-2.746453046798706,1.0325183868408203,1.7139346599578855,0.4133515954017639,0.8968788385391235,0.8968788385391235,0.0,166.68612670898438,172.0,40044.11328125,-0.0,1958.555908203125,1.0,280.6578369140625,283.2860412597656,292.4090881347656,295.0187683105469,313.1693420410156,299.3944396972656,280.95001220703125,36125.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044188857078552,1.0,0.0,0.0,3.645958185195923,3.645982027053833,8.869857310855878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5656.7734375,0.0,1529.61767578125,1895.4371337890625,0.0,3444.73876953125,0.9044421911239624,1.0,0.0,3.0,1.0,0.0
12139920,296.8617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9001880884170532,0.5084800124168396,0.4606249630451202,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.8761432766914368,0.4705567359924316,0.4481518864631653,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7596331238746643,0.3024035990238189,0.2145318239927292,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.7335042357444763,0.2702453136444092,0.2601381540298462,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.6597223281860352,0.1963278353214264,0.9041467308998108,284.803466796875,284.95001220703125,299.9566650390625,289.3793640136719,298.2424011230469,297.2002258300781,284.8006591796875,1.0,0.5464720726013184,0.5095342993736267,0.5095342993736267,1.0,1.0,-2.746453046798706,1.0325183868408203,1.7139346599578855,0.4133515954017639,0.8968788385391235,0.8968788385391235,0.0,166.68612670898438,172.0,40044.11328125,-0.0,1958.555908203125,1.0,280.6578369140625,283.2860412597656,292.4090881347656,295.0187683105469,313.1693420410156,299.3944396972656,280.95001220703125,36125.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044188857078552,1.0,0.0,0.0,3.645958185195923,3.645982027053833,8.869857310855878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5656.7734375,0.0,1529.61767578125,1895.4371337890625,0.0,3444.73876953125,0.9044421911239624,1.0,0.0,3.0,1.0,0.0
12139980,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8947305083274841,0.5056230425834656,0.4577321708202362,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.873923659324646,0.4726206064224243,0.4499017000198364,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7569365501403809,0.302716851234436,0.214647576212883,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7310652136802673,0.2704945802688598,0.2602925300598144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6564385890960693,0.1957213729619979,0.9012118577957152,284.9408569335937,284.95001220703125,299.97442626953125,289.3793640136719,297.8258361816406,297.2009582519531,284.9414367675781,1.0,0.5478095412254333,0.303899347782135,0.303899347782135,1.0,1.0,-2.741866111755371,0.5649473667144775,2.1769187450408936,-0.0530907250940799,0.8979138731956482,0.8979138731956482,0.0,169.1466064453125,175.0,38680.30859375,-0.0,1965.18603515625,1.0,280.9421081542969,283.474609375,292.3288269042969,294.8029479980469,313.1693420410156,299.3944396972656,281.25,36032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890566885471344,1.0,0.0,0.0,3.644095897674561,3.644119739532471,8.860798743626219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5505.10009765625,0.0,1526.849609375,1895.4371337890625,0.0,3315.509033203125,0.903985321521759,1.0,0.0,3.0,1.0,0.0
12140040,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8947305083274841,0.5056230425834656,0.4577321708202362,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.873923659324646,0.4726206064224243,0.4499017000198364,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7569365501403809,0.302716851234436,0.214647576212883,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7310652136802673,0.2704945802688598,0.2602925300598144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.6564385890960693,0.1957213729619979,0.9012118577957152,284.9408569335937,284.95001220703125,299.97442626953125,289.3793640136719,297.8258361816406,297.2009582519531,284.9414367675781,1.0,0.5478095412254333,0.303899347782135,0.303899347782135,1.0,1.0,-2.741866111755371,0.5649473667144775,2.1769187450408936,-0.0530907250940799,0.8979138731956482,0.8979138731956482,0.0,169.1466064453125,175.0,38680.30859375,-0.0,1965.18603515625,1.0,280.9421081542969,283.474609375,292.3288269042969,294.8029479980469,313.1693420410156,299.3944396972656,281.25,36032.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890566885471344,1.0,0.0,0.0,3.644095897674561,3.644119739532471,8.860798743626219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5505.10009765625,0.0,1526.849609375,1895.4371337890625,0.0,3315.509033203125,0.903985321521759,1.0,0.0,3.0,1.0,0.0
12140100,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8928343653678894,0.5047741532325745,0.4568004012107849,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.8735119104385376,0.4740651249885559,0.4511379301548004,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.756244421005249,0.3032301068305969,0.214934229850769,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7304084300994873,0.2709055244922638,0.2606109380722046,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6554023027420044,0.1956737339496612,0.9007354378700256,285.08453369140625,284.95001220703125,299.9833068847656,289.3789367675781,297.8307800292969,297.20513916015625,285.0942077636719,1.0,0.5486950278282166,0.2010818421840667,0.2010818421840667,1.0,1.0,-2.742382049560547,0.3202414512634277,2.422140598297119,-0.2978661656379699,0.9001943469047546,0.9001943469047546,0.0,170.1215362548828,175.0,37811.84765625,-0.0,1971.97314453125,1.0,281.1986389160156,283.6586303710937,292.2886047363281,294.6451721191406,313.1693420410156,299.3944396972656,281.25,35924.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794173002243042,1.0,0.0,0.0,3.6456453800201416,3.645669221878052,8.868335612532974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5670.849609375,0.0,1527.764404296875,1895.4371337890625,0.0,3211.119384765625,0.9043021202087402,1.0,0.0,3.0,1.0,0.0
12140160,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.8912088871002197,0.5042566657066345,0.4563003480434418,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.8732910752296448,0.4757746160030365,0.4527036249637604,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.7557725310325623,0.3039793670177459,0.2154285162687301,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.7299326062202454,0.2715155780315399,0.2611584663391113,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6545915007591248,0.1958151757717132,0.9012264013290404,285.1384582519531,284.95001220703125,299.9921569824219,289.3782653808594,297.8383483886719,297.2118225097656,285.14031982421875,1.0,0.5496440529823303,0.3030246794223785,0.3030246794223785,1.0,1.0,-2.74550724029541,0.5300899744033813,2.2154173851013184,-0.089125171303749,0.9020380973815918,0.9020380973815918,0.0,171.27828979492188,178.0,37757.29296875,-0.0,1981.1103515625,1.0,281.2417297363281,283.71099853515625,292.31207275390625,294.7049865722656,313.1693420410156,299.3944396972656,280.95001220703125,35826.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736494183540344,1.0,0.0,0.0,3.649793386459351,3.6498172283172607,8.888528100214899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6062.2734375,0.0,1531.6375732421875,1895.4371337890625,0.0,3157.041015625,0.9051300883293152,1.0,0.0,3.0,1.0,0.0
12140220,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8865364193916321,0.5014114379882812,0.4543761014938354,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8717018365859985,0.478036105632782,0.4552950859069824,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.753886878490448,0.3046406507492065,0.2161657512187957,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7281762957572937,0.2720906138420105,0.2620207369327545,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6522820591926575,0.195651039481163,0.901751697063446,284.99609375,284.95001220703125,300.0098571777344,289.3761291503906,298.2294921875,297.2137756347656,284.9957275390625,1.0,0.551551878452301,0.5069103837013245,0.5069103837013245,1.0,1.0,-2.748871326446533,1.0068206787109375,1.7420505285263062,0.3862713873386383,0.9014471173286438,0.9014471173286438,0.0,174.20460510253906,181.0,39115.53515625,-0.0,1997.7293701171875,1.0,280.95782470703125,283.5201110839844,292.4216003417969,294.9565124511719,313.1693420410156,299.3944396972656,280.6499938964844,35916.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870678544044495,1.0,0.0,0.0,3.6534852981567374,3.653509378433228,8.906519610718533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.2861328125,0.0,1536.4278564453125,1895.4371337890625,0.0,3282.775634765625,0.9059948921203612,1.0,0.0,3.0,1.0,0.0
12140280,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8865364193916321,0.5014114379882812,0.4543761014938354,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8717018365859985,0.478036105632782,0.4552950859069824,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.753886878490448,0.3046406507492065,0.2161657512187957,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7281762957572937,0.2720906138420105,0.2620207369327545,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6522820591926575,0.195651039481163,0.901751697063446,284.99609375,284.95001220703125,300.0098571777344,289.3761291503906,298.2294921875,297.2137756347656,284.9957275390625,1.0,0.551551878452301,0.5069103837013245,0.5069103837013245,1.0,1.0,-2.748871326446533,1.0068206787109375,1.7420505285263062,0.3862713873386383,0.9014471173286438,0.9014471173286438,0.0,174.20460510253906,181.0,39115.53515625,-0.0,1997.7293701171875,1.0,280.95782470703125,283.5201110839844,292.4216003417969,294.9565124511719,313.1693420410156,299.3944396972656,280.6499938964844,35916.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870678544044495,1.0,0.0,0.0,3.6534852981567374,3.653509378433228,8.906519610718533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.2861328125,0.0,1536.4278564453125,1895.4371337890625,0.0,3282.775634765625,0.9059948921203612,1.0,0.0,3.0,1.0,0.0
12140340,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8798128366470337,0.4972241818904876,0.451028048992157,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8682747483253479,0.4791723787784576,0.4567435681819916,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7503930926322937,0.3044470250606537,0.2162726372480392,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7249533534049988,0.2719132006168365,0.2621666491031647,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6485260725021362,0.1948379576206207,0.8995208740234375,284.8149108886719,284.95001220703125,300.0274658203125,289.3729858398437,298.4500732421875,297.20526123046875,284.81329345703125,1.0,0.5531157851219177,0.710796058177948,0.710796058177948,1.0,1.0,-2.744217157363892,1.2131725549697876,1.5310447216033936,0.5932236313819885,0.8981713056564331,0.8981713056564331,0.0,177.84591674804688,184.0,40212.7890625,-0.0,2006.4342041015625,1.0,280.6582336425781,283.294677734375,292.4427490234375,295.0739440917969,313.1693420410156,299.3944396972656,280.95001220703125,36104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048489332199096,1.0,0.0,0.0,3.650317668914795,3.650341749191284,8.891081506590126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5676.51953125,0.0,1534.3067626953125,1895.4371337890625,0.0,3448.739990234375,0.9054049849510192,1.0,0.0,3.0,1.0,0.0
12140400,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8798128366470337,0.4972241818904876,0.451028048992157,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8682747483253479,0.4791723787784576,0.4567435681819916,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7503930926322937,0.3044470250606537,0.2162726372480392,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7249533534049988,0.2719132006168365,0.2621666491031647,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.6485260725021362,0.1948379576206207,0.8995208740234375,284.8149108886719,284.95001220703125,300.0274658203125,289.3729858398437,298.4500732421875,297.20526123046875,284.81329345703125,1.0,0.5531157851219177,0.710796058177948,0.710796058177948,1.0,1.0,-2.744217157363892,1.2131725549697876,1.5310447216033936,0.5932236313819885,0.8981713056564331,0.8981713056564331,0.0,177.84591674804688,184.0,40212.7890625,-0.0,2006.4342041015625,1.0,280.6582336425781,283.294677734375,292.4427490234375,295.0739440917969,313.1693420410156,299.3944396972656,280.95001220703125,36104.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048489332199096,1.0,0.0,0.0,3.650317668914795,3.650341749191284,8.891081506590126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5676.51953125,0.0,1534.3067626953125,1895.4371337890625,0.0,3448.739990234375,0.9054049849510192,1.0,0.0,3.0,1.0,0.0
12140460,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.874485194683075,0.4946703314781189,0.4483279883861542,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8658850789070129,0.4812143743038177,0.4584159553050995,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.747812807559967,0.3049853146076202,0.2165158987045288,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7224363088607788,0.2722193002700805,0.2623561024665832,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.645414412021637,0.194333866238594,0.8970440030097961,284.9714660644531,284.95001220703125,300.0450134277344,289.36883544921875,298.276611328125,297.2056884765625,284.971923828125,1.0,0.5546240210533142,0.5081814527511597,0.5081814527511597,1.0,1.0,-2.740513563156128,1.0277851819992063,1.7127283811569214,0.4084674417972564,0.8997542262077332,0.8997542262077332,0.0,180.76084899902344,187.0,39022.7109375,-0.0,2015.00048828125,1.0,280.9420471191406,283.4945678710937,292.3353881835937,294.8353576660156,313.1693420410156,299.3944396972656,281.25,35993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939614295959473,1.0,0.0,0.0,3.649848461151123,3.649872541427612,8.88879696958611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5530.552734375,0.0,1532.949951171875,1895.4371337890625,0.0,3347.23388671875,0.905247688293457,1.0,0.0,3.0,1.0,0.0
12140520,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.874485194683075,0.4946703314781189,0.4483279883861542,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8658850789070129,0.4812143743038177,0.4584159553050995,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.747812807559967,0.3049853146076202,0.2165158987045288,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7224363088607788,0.2722193002700805,0.2623561024665832,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.645414412021637,0.194333866238594,0.8970440030097961,284.9714660644531,284.95001220703125,300.0450134277344,289.36883544921875,298.276611328125,297.2056884765625,284.971923828125,1.0,0.5546240210533142,0.5081814527511597,0.5081814527511597,1.0,1.0,-2.740513563156128,1.0277851819992063,1.7127283811569214,0.4084674417972564,0.8997542262077332,0.8997542262077332,0.0,180.76084899902344,187.0,39022.7109375,-0.0,2015.00048828125,1.0,280.9420471191406,283.4945678710937,292.3353881835937,294.8353576660156,313.1693420410156,299.3944396972656,281.25,35993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939614295959473,1.0,0.0,0.0,3.649848461151123,3.649872541427612,8.88879696958611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5530.552734375,0.0,1532.949951171875,1895.4371337890625,0.0,3347.23388671875,0.905247688293457,1.0,0.0,3.0,1.0,0.0
12140580,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8716146349906921,0.4934408962726593,0.4470954239368438,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8655999302864075,0.4842767119407654,0.4611780047416687,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.747166633605957,0.3064237534999847,0.2174440622329712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7216272950172424,0.273243099451065,0.2632530033588409,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6440209150314331,0.1944685280323028,0.897359311580658,285.1328430175781,284.95001220703125,300.0625,289.3637084960937,297.8587951660156,297.2158203125,285.1336364746094,1.0,0.5566990375518799,0.3055667877197265,0.3055667877197265,1.0,1.0,-2.744914054870605,0.5699350237846375,2.1749792098999023,-0.0503603406250476,0.9035723209381104,0.9035723209381104,0.0,182.69091796875,190.0,37738.5078125,-0.0,2033.365234375,1.0,281.24176025390625,283.7040710449219,292.2990417480469,294.7005920410156,313.1693420410156,299.3944396972656,280.95001220703125,35816.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774650692939758,1.0,0.0,0.0,3.656171321868897,3.6561954021453857,8.919620313463383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6056.66748046875,0.0,1538.6688232421875,1895.4371337890625,0.0,3192.81982421875,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
12140640,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8716146349906921,0.4934408962726593,0.4470954239368438,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.8655999302864075,0.4842767119407654,0.4611780047416687,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.747166633605957,0.3064237534999847,0.2174440622329712,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.7216272950172424,0.273243099451065,0.2632530033588409,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.6440209150314331,0.1944685280323028,0.897359311580658,285.1328430175781,284.95001220703125,300.0625,289.3637084960937,297.8587951660156,297.2158203125,285.1336364746094,1.0,0.5566990375518799,0.3055667877197265,0.3055667877197265,1.0,1.0,-2.744914054870605,0.5699350237846375,2.1749792098999023,-0.0503603406250476,0.9035723209381104,0.9035723209381104,0.0,182.69091796875,190.0,37738.5078125,-0.0,2033.365234375,1.0,281.24176025390625,283.7040710449219,292.2990417480469,294.7005920410156,313.1693420410156,299.3944396972656,280.95001220703125,35816.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774650692939758,1.0,0.0,0.0,3.656171321868897,3.6561954021453857,8.919620313463383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6056.66748046875,0.0,1538.6688232421875,1895.4371337890625,0.0,3192.81982421875,0.9065443277359008,1.0,0.0,3.0,1.0,0.0
12140700,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8700780272483826,0.4922956228256225,0.4464538991451263,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8653861880302429,0.485497385263443,0.4625967442989349,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7468266487121582,0.3069489002227783,0.2179621905088424,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7212106585502625,0.2736157178878784,0.2637723982334137,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6433677077293396,0.1944704055786132,0.8979717493057251,285.0127258300781,284.95001220703125,300.0711975097656,289.3607788085937,297.8620910644531,297.21807861328125,285.0039367675781,1.0,0.5579105615615845,0.2042594701051712,0.2042594701051712,1.0,1.0,-2.7478344440460205,0.3277918696403503,2.4200425148010254,-0.2930720150470733,0.9028581976890564,0.9028581976890564,0.0,183.77891540527344,190.0,38688.06640625,-0.0,2044.547119140625,1.0,280.9984436035156,283.5433959960937,292.3824462890625,294.92578125,313.1693420410156,299.3944396972656,280.95001220703125,35871.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840493559837341,1.0,0.0,0.0,3.658758163452149,3.6587822437286377,8.932246942094935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5916.72216796875,0.0,1541.9742431640625,1895.4371337890625,0.0,3254.5166015625,0.9071124196052552,1.0,0.0,3.0,1.0,0.0
12140760,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8672183752059937,0.4905831515789032,0.4451821446418762,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8639841079711914,0.486287921667099,0.4635694324970245,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7454842329025269,0.3071517646312713,0.2182455211877823,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7198643684387207,0.2737207114696502,0.2640471756458282,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6418750882148743,0.1942585408687591,0.8977759480476379,284.9647216796875,284.95001220703125,300.07989501953125,289.3576354980469,297.8627624511719,297.2159729003906,284.96319580078125,1.0,0.5589160919189453,0.3048099875450134,0.3048099875450134,1.0,1.0,-2.747921228408813,0.5356014370918274,2.212319850921631,-0.0856377482414245,0.9024315476417542,0.9024315476417542,0.0,185.6953887939453,193.0,38799.13671875,-0.0,2052.4482421875,1.0,280.957763671875,283.49493408203125,292.39288330078125,294.9169921875,313.1693420410156,299.3944396972656,280.6499938964844,35938.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887299299240112,1.0,0.0,0.0,3.659244060516357,3.659268140792847,8.934619586398185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6209.95751953125,0.0,1543.016357421875,1895.4371337890625,0.0,3298.328125,0.9072927236557008,1.0,0.0,3.0,1.0,0.0
12140820,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8606953620910645,0.4864840507507324,0.4418640732765198,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8603800535202026,0.48720183968544,0.4647874534130096,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7420884966850281,0.3070577681064605,0.218410849571228,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7164211869239807,0.2734581232070923,0.2641080915927887,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.6382023096084595,0.1934063285589218,0.8953752517700195,284.7955322265625,284.95001220703125,300.09716796875,289.3506164550781,298.2545471191406,297.2061767578125,284.7947998046875,1.0,0.5604888796806335,0.5059110522270203,0.5059110522270203,1.0,1.0,-2.7427902221679688,1.0028501749038696,1.7399400472640991,0.382049411535263,0.8989197611808777,0.8989197611808777,0.0,189.79405212402344,196.0,40056.07421875,-0.0,2060.98291015625,1.0,280.658203125,283.28131103515625,292.411376953125,295.0287170410156,313.1693420410156,299.3944396972656,280.95001220703125,36130.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043399691581726,1.0,0.0,0.0,3.6548912525177,3.6549153327941895,8.913375495467335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5658.27587890625,0.0,1539.5946044921875,1895.4371337890625,0.0,3444.00439453125,0.9064479470252992,1.0,0.0,3.0,1.0,0.0
12140880,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8606953620910645,0.4864840507507324,0.4418640732765198,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.8603800535202026,0.48720183968544,0.4647874534130096,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.795654296875,0.7420884966850281,0.3070577681064605,0.218410849571228,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79571533203125,0.7164211869239807,0.2734581232070923,0.2641080915927887,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.6382023096084595,0.1934063285589218,0.8953752517700195,284.7955322265625,284.95001220703125,300.09716796875,289.3506164550781,298.2545471191406,297.2061767578125,284.7947998046875,1.0,0.5604888796806335,0.5059110522270203,0.5059110522270203,1.0,1.0,-2.7427902221679688,1.0028501749038696,1.7399400472640991,0.382049411535263,0.8989197611808777,0.8989197611808777,0.0,189.79405212402344,196.0,40056.07421875,-0.0,2060.98291015625,1.0,280.658203125,283.28131103515625,292.411376953125,295.0287170410156,313.1693420410156,299.3944396972656,280.95001220703125,36130.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043399691581726,1.0,0.0,0.0,3.6548912525177,3.6549153327941895,8.913375495467335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5658.27587890625,0.0,1539.5946044921875,1895.4371337890625,0.0,3444.00439453125,0.9064479470252992,1.0,0.0,3.0,1.0,0.0
12140940,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8560397624969482,0.4843077361583709,0.4394522607326507,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8582613468170166,0.4892836213111877,0.4664420187473297,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7399758696556091,0.3078969717025757,0.2188332676887512,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7140456438064575,0.2738396227359772,0.264334499835968,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6354724168777466,0.192987322807312,0.8931548595428467,284.9804992675781,284.95001220703125,300.11431884765625,289.3426818847656,298.4881591796875,297.2076110839844,284.98223876953125,1.0,0.5619417428970337,0.7070121169090271,0.7070121169090271,1.0,1.0,-2.739980697631836,1.2098668813705444,1.5301138162612915,0.5889759063720703,0.9008060097694396,0.9008060097694396,0.0,192.8534545898437,199.0,39178.4609375,-0.0,2069.824951171875,1.0,280.94219970703125,283.5020446777344,292.3119506835937,294.8139038085937,313.1693420410156,299.3944396972656,280.6499938964844,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939836621284485,1.0,0.0,0.0,3.6542270183563232,3.654251098632813,8.910136557460646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6195.0107421875,0.0,1537.8369140625,1895.4371337890625,0.0,3347.441650390625,0.9062328338623048,1.0,0.0,3.0,1.0,0.0
12141000,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8560397624969482,0.4843077361583709,0.4394522607326507,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8582613468170166,0.4892836213111877,0.4664420187473297,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7399758696556091,0.3078969717025757,0.2188332676887512,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.7140456438064575,0.2738396227359772,0.264334499835968,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6354724168777466,0.192987322807312,0.8931548595428467,284.9804992675781,284.95001220703125,300.11431884765625,289.3426818847656,298.4881591796875,297.2076110839844,284.98223876953125,1.0,0.5619417428970337,0.7070121169090271,0.7070121169090271,1.0,1.0,-2.739980697631836,1.2098668813705444,1.5301138162612915,0.5889759063720703,0.9008060097694396,0.9008060097694396,0.0,192.8534545898437,199.0,39178.4609375,-0.0,2069.824951171875,1.0,280.94219970703125,283.5020446777344,292.3119506835937,294.8139038085937,313.1693420410156,299.3944396972656,280.6499938964844,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939836621284485,1.0,0.0,0.0,3.6542270183563232,3.654251098632813,8.910136557460646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6195.0107421875,0.0,1537.8369140625,1895.4371337890625,0.0,3347.441650390625,0.9062328338623048,1.0,0.0,3.0,1.0,0.0
12141060,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8519996404647827,0.4812292158603668,0.4372820258140564,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8567008972167969,0.4908153712749481,0.4683331847190857,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7384242415428162,0.3084222376346588,0.2194600403308868,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7121641635894775,0.2739817500114441,0.264772891998291,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6332893371582031,0.192458763718605,0.8919665813446045,284.7932434082031,284.95001220703125,300.13134765625,289.3338623046875,298.3066711425781,297.20458984375,284.79052734375,1.0,0.5636656284332275,0.5072131156921387,0.5072131156921387,1.0,1.0,-2.739501476287842,1.0258029699325562,1.713698387145996,0.404966652393341,0.8972638249397278,0.8972638249397278,0.0,195.58059692382807,202.0,39959.94921875,-0.0,2082.60986328125,1.0,280.6579284667969,283.2780456542969,292.3716735839844,294.9792175292969,313.1693420410156,299.3944396972656,280.95001220703125,36158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054696559906006,1.0,0.0,0.0,3.649357557296753,3.649381637573242,8.886405566954636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5642.08642578125,0.0,1533.63916015625,1895.4371337890625,0.0,3454.513916015625,0.9052268266677856,1.0,0.0,3.0,1.0,0.0
