time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141120,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8519996404647827,0.4812292158603668,0.4372820258140564,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8567008972167969,0.4908153712749481,0.4683331847190857,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.7384242415428162,0.3084222376346588,0.2194600403308868,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.7121641635894775,0.2739817500114441,0.264772891998291,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.6332893371582031,0.192458763718605,0.8919665813446045,284.7932434082031,284.95001220703125,300.13134765625,289.3338623046875,298.3066711425781,297.20458984375,284.79052734375,1.0,0.5636656284332275,0.5072131156921387,0.5072131156921387,1.0,1.0,-2.739501476287842,1.0258029699325562,1.713698387145996,0.404966652393341,0.8972638249397278,0.8972638249397278,0.0,195.58059692382807,202.0,39959.94921875,-0.0,2082.60986328125,1.0,280.6579284667969,283.2780456542969,292.3716735839844,294.9792175292969,313.1693420410156,299.3944396972656,280.95001220703125,36158.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054696559906006,1.0,0.0,0.0,3.649357557296753,3.649381637573242,8.886405566954636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5642.08642578125,0.0,1533.63916015625,1895.4371337890625,0.0,3454.513916015625,0.9052268266677856,1.0,0.0,3.0,1.0,0.0
12141180,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8479371666908264,0.4790138602256775,0.4349914193153381,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8550347089767456,0.492823988199234,0.4700338244438171,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7368042469024658,0.3093530237674713,0.2200122624635696,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7101361751556396,0.2743827700614929,0.2650841772556305,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6310059428215027,0.1920984536409378,0.8902425765991211,284.9331970214844,284.95001220703125,300.14825439453125,289.3241577148437,297.8724670410156,297.206298828125,284.933837890625,1.0,0.5654294490814209,0.3074141442775726,0.3074141442775726,1.0,1.0,-2.7377476692199707,0.572475790977478,2.1652719974517822,-0.0480163134634494,0.8982124328613281,0.8982124328613281,0.0,198.2720642089844,190.0,38619.88671875,-0.0,2094.603515625,1.0,280.942138671875,283.4687805175781,292.2781677246094,294.7508850097656,313.1693420410156,299.3944396972656,281.25,36055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924824595451355,1.0,0.0,0.0,3.6466126441955566,3.646636724472046,8.873042247614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5489.04833984375,0.0,1529.8160400390625,1895.4371337890625,0.0,3333.41552734375,0.904565691947937,1.0,0.0,3.0,1.0,0.0
12141240,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8479371666908264,0.4790138602256775,0.4349914193153381,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8550347089767456,0.492823988199234,0.4700338244438171,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7368042469024658,0.3093530237674713,0.2200122624635696,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.7101361751556396,0.2743827700614929,0.2650841772556305,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.6310059428215027,0.1920984536409378,0.8902425765991211,284.9331970214844,284.95001220703125,300.14825439453125,289.3241577148437,297.8724670410156,297.206298828125,284.933837890625,1.0,0.5654294490814209,0.3074141442775726,0.3074141442775726,1.0,1.0,-2.7377476692199707,0.572475790977478,2.1652719974517822,-0.0480163134634494,0.8982124328613281,0.8982124328613281,0.0,198.2720642089844,190.0,38619.88671875,-0.0,2094.603515625,1.0,280.942138671875,283.4687805175781,292.2781677246094,294.7508850097656,313.1693420410156,299.3944396972656,281.25,36055.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924824595451355,1.0,0.0,0.0,3.6466126441955566,3.646636724472046,8.873042247614649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5489.04833984375,0.0,1529.8160400390625,1895.4371337890625,0.0,3333.41552734375,0.904565691947937,1.0,0.0,3.0,1.0,0.0
12141300,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8487110733985901,0.4784614145755768,0.4342427253723144,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8569750785827637,0.4942459762096405,0.4711514115333557,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7382961511611938,0.3101716041564941,0.2204418629407882,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7115055322647095,0.2748629748821258,0.2653750777244568,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6318128108978271,0.1921544671058654,0.8898109197616577,285.0775451660156,284.95001220703125,300.1566467285156,289.3190002441406,297.8780517578125,297.2110595703125,285.08721923828125,1.0,0.5645958185195923,0.2075146734714508,0.2075146734714508,1.0,1.0,-2.73853611946106,0.3327535092830658,2.405782461166382,-0.2878991961479187,0.9004533886909485,0.9004533886909485,0.0,196.898193359375,190.0,37754.83203125,-0.0,2090.84423828125,1.0,281.1986999511719,283.65350341796875,292.2321472167969,294.5875549316406,313.1693420410156,299.3944396972656,281.25,35944.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816297054290771,1.0,0.0,0.0,3.647819995880127,3.647843837738037,8.878918720256479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5653.49853515625,0.0,1530.3267822265625,1895.4371337890625,0.0,3231.8515625,0.9048031568527222,1.0,0.0,3.0,1.0,0.0
12141360,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8509896993637085,0.4782385528087616,0.4338628053665161,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.860410213470459,0.4959432482719421,0.4725551605224609,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7410459518432617,0.3112331926822662,0.2210427820682525,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7141103148460388,0.2755487859249115,0.2658441364765167,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.6336967945098877,0.1923994868993759,0.8900658488273621,285.131103515625,284.95001220703125,300.1650085449219,289.3136291503906,297.8861083984375,297.2184753417969,285.1329040527344,1.0,0.5631051063537598,0.3069919943809509,0.3069919943809509,1.0,1.0,-2.741361856460572,0.5396261215209961,2.201735734939575,-0.0820974856615066,0.9022449254989624,0.9022449254989624,0.0,194.3143005371093,178.0,37693.74609375,-0.0,2082.160888671875,1.0,281.2417297363281,283.7056884765625,292.2501220703125,294.6416015625,313.1693420410156,299.3944396972656,280.95001220703125,35843.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760886788368225,1.0,0.0,0.0,3.651651382446289,3.651675224304199,8.897579846234294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6042.5302734375,0.0,1533.8380126953125,1895.4371337890625,0.0,3179.915283203125,0.905558705329895,1.0,0.0,3.0,1.0,0.0
12141420,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8569336533546448,0.4760797619819641,0.432152658700943,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8690078258514404,0.4981409907341003,0.4747052788734436,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7479386925697327,0.3125219047069549,0.2219249904155731,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.720487117767334,0.2762837707996368,0.266461968421936,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6387265920639038,0.1924711167812347,0.8897392153739929,284.9861145019531,284.95001220703125,300.1815795898437,289.3022766113281,298.2953186035156,297.2213134765625,284.9855041503906,1.0,0.558539628982544,0.5059466361999512,0.5059466361999512,1.0,1.0,-2.7433102130889893,1.0034462213516235,1.7398638725280762,0.3806703984737396,0.9015098810195924,0.9015098810195924,0.0,187.24444580078125,166.0,39019.078125,-0.0,2049.89892578125,1.0,280.957763671875,283.5131530761719,292.3490905761719,294.88104248046875,313.1693420410156,299.3944396972656,280.6499938964844,35934.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889769971370697,1.0,0.0,0.0,3.654730081558228,3.654754161834717,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6216.521484375,0.0,1537.943359375,1895.4371337890625,0.0,3308.056396484375,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12141480,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8569336533546448,0.4760797619819641,0.432152658700943,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8690078258514404,0.4981409907341003,0.4747052788734436,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7479386925697327,0.3125219047069549,0.2219249904155731,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.720487117767334,0.2762837707996368,0.266461968421936,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6387265920639038,0.1924711167812347,0.8897392153739929,284.9861145019531,284.95001220703125,300.1815795898437,289.3022766113281,298.2953186035156,297.2213134765625,284.9855041503906,1.0,0.558539628982544,0.5059466361999512,0.5059466361999512,1.0,1.0,-2.7433102130889893,1.0034462213516235,1.7398638725280762,0.3806703984737396,0.9015098810195924,0.9015098810195924,0.0,187.24444580078125,166.0,39019.078125,-0.0,2049.89892578125,1.0,280.957763671875,283.5131530761719,292.3490905761719,294.88104248046875,313.1693420410156,299.3944396972656,280.6499938964844,35934.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889769971370697,1.0,0.0,0.0,3.654730081558228,3.654754161834717,8.91258935098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6216.521484375,0.0,1537.943359375,1895.4371337890625,0.0,3308.056396484375,0.9062849283218384,1.0,0.0,3.0,1.0,0.0
12141540,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8635722398757935,0.4726206064224243,0.428993284702301,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8786330819129944,0.4991874694824219,0.4755977690219879,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7555994987487793,0.3129761219024658,0.2221271991729736,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7272700667381287,0.2762814164161682,0.2662935554981231,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.6443073153495789,0.1919356137514114,0.8864506483078003,284.8006896972656,284.95001220703125,300.197998046875,289.2901306152344,298.5272521972656,297.2132263183594,284.79888916015625,1.0,0.5522655844688416,0.7049012184143066,0.7049012184143066,1.0,1.0,-2.736680746078491,1.20765483379364,1.529025912284851,0.5859158039093018,0.8980153799057007,0.8980153799057007,0.0,178.78457641601562,154.0,40068.52734375,-0.0,1998.8642578125,1.0,280.658203125,283.2850952148437,292.3599853515625,294.9849853515625,313.1693420410156,299.3944396972656,280.95001220703125,36125.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90755695104599,1.0,0.0,0.0,3.650810480117798,3.650834560394287,8.893482572602807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5647.77197265625,0.0,1535.0098876953125,1895.4371337890625,0.0,3473.91748046875,0.9055290222167968,1.0,0.0,3.0,1.0,0.0
12141600,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8635722398757935,0.4726206064224243,0.428993284702301,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.8786330819129944,0.4991874694824219,0.4755977690219879,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.7555994987487793,0.3129761219024658,0.2221271991729736,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.7272700667381287,0.2762814164161682,0.2662935554981231,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.6443073153495789,0.1919356137514114,0.8864506483078003,284.8006896972656,284.95001220703125,300.197998046875,289.2901306152344,298.5272521972656,297.2132263183594,284.79888916015625,1.0,0.5522655844688416,0.7049012184143066,0.7049012184143066,1.0,1.0,-2.736680746078491,1.20765483379364,1.529025912284851,0.5859158039093018,0.8980153799057007,0.8980153799057007,0.0,178.78457641601562,154.0,40068.52734375,-0.0,1998.8642578125,1.0,280.658203125,283.2850952148437,292.3599853515625,294.9849853515625,313.1693420410156,299.3944396972656,280.95001220703125,36125.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90755695104599,1.0,0.0,0.0,3.650810480117798,3.650834560394287,8.893482572602807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5647.77197265625,0.0,1535.0098876953125,1895.4371337890625,0.0,3473.91748046875,0.9055290222167968,1.0,0.0,3.0,1.0,0.0
12141660,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8735830783843994,0.4707403779029846,0.4264118671417236,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8915750980377197,0.5012124180793762,0.4767078161239624,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.766122579574585,0.3142169117927551,0.2224632948637008,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7362852096557617,0.2768027484416961,0.2661532461643219,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6520767211914062,0.191737487912178,0.8828457593917847,284.9547119140625,284.95001220703125,300.2142333984375,289.2772216796875,298.3424072265625,297.2148742675781,284.9550476074219,1.0,0.5451267957687378,0.5063586235046387,0.5063586235046387,1.0,1.0,-2.7308037281036377,1.0208277702331543,1.7099759578704834,0.4002476930618286,0.8993527293205261,0.8993527293205261,0.0,168.4154052734375,142.0,38843.3828125,-0.0,1942.1165771484373,1.0,280.94219970703125,283.4832763671875,292.2428283691406,294.7337951660156,313.1693420410156,299.3944396972656,281.25,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964903950691223,1.0,0.0,0.0,3.6494486331939697,3.649472713470459,8.886849514055939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5497.32275390625,0.0,1532.68408203125,1895.4371337890625,0.0,3370.847900390625,0.9051746129989624,1.0,0.0,3.0,1.0,0.0
12141720,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8735830783843994,0.4707403779029846,0.4264118671417236,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8915750980377197,0.5012124180793762,0.4767078161239624,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.766122579574585,0.3142169117927551,0.2224632948637008,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7362852096557617,0.2768027484416961,0.2661532461643219,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.6520767211914062,0.191737487912178,0.8828457593917847,284.9547119140625,284.95001220703125,300.2142333984375,289.2772216796875,298.3424072265625,297.2148742675781,284.9550476074219,1.0,0.5451267957687378,0.5063586235046387,0.5063586235046387,1.0,1.0,-2.7308037281036377,1.0208277702331543,1.7099759578704834,0.4002476930618286,0.8993527293205261,0.8993527293205261,0.0,168.4154052734375,142.0,38843.3828125,-0.0,1942.1165771484373,1.0,280.94219970703125,283.4832763671875,292.2428283691406,294.7337951660156,313.1693420410156,299.3944396972656,281.25,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964903950691223,1.0,0.0,0.0,3.6494486331939697,3.649472713470459,8.886849514055939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5497.32275390625,0.0,1532.68408203125,1895.4371337890625,0.0,3370.847900390625,0.9051746129989624,1.0,0.0,3.0,1.0,0.0
12141780,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8886407017707825,0.4701883494853973,0.4252565801143646,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9096773862838744,0.5043666958808899,0.4789803326129913,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7811703681945801,0.3164159059524536,0.2235043197870254,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7491390109062195,0.2780826687812805,0.2667336165904999,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6637081503868103,0.192203089594841,0.8820081353187561,285.1166076660156,284.95001220703125,300.2302551269531,289.2635192871094,297.9092102050781,297.227294921875,285.11749267578125,1.0,0.538066029548645,0.3078160583972931,0.3078160583972931,1.0,1.0,-2.733078718185425,0.572130560874939,2.1609482765197754,-0.048867966979742,0.9029527902603148,0.9029527902603148,0.0,156.3748779296875,130.0,37558.17578125,-0.0,1891.812744140625,1.0,281.24176025390625,283.6929626464844,292.197998046875,294.5892944335937,313.1693420410156,299.3944396972656,280.95001220703125,35840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798016905784607,1.0,0.0,0.0,3.654855966567993,3.6548800468444815,8.913203259908187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6017.97216796875,0.0,1537.3826904296875,1895.4371337890625,0.0,3214.722412109375,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12141840,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8886407017707825,0.4701883494853973,0.4252565801143646,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.9096773862838744,0.5043666958808899,0.4789803326129913,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7811703681945801,0.3164159059524536,0.2235043197870254,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.7491390109062195,0.2780826687812805,0.2667336165904999,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6637081503868103,0.192203089594841,0.8820081353187561,285.1166076660156,284.95001220703125,300.2302551269531,289.2635192871094,297.9092102050781,297.227294921875,285.11749267578125,1.0,0.538066029548645,0.3078160583972931,0.3078160583972931,1.0,1.0,-2.733078718185425,0.572130560874939,2.1609482765197754,-0.048867966979742,0.9029527902603148,0.9029527902603148,0.0,156.3748779296875,130.0,37558.17578125,-0.0,1891.812744140625,1.0,281.24176025390625,283.6929626464844,292.197998046875,294.5892944335937,313.1693420410156,299.3944396972656,280.95001220703125,35840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798016905784607,1.0,0.0,0.0,3.654855966567993,3.6548800468444815,8.913203259908187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6017.97216796875,0.0,1537.3826904296875,1895.4371337890625,0.0,3214.722412109375,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12141900,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8971405625343323,0.4694233536720276,0.4246681630611419,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.920659601688385,0.5056478381156921,0.4801759719848633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7896971106529236,0.3173326849937439,0.2240862995386123,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7565475106239319,0.2785919606685638,0.2670991122722626,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6704943180084229,0.1923858672380447,0.8820681571960449,284.99639892578125,284.95001220703125,300.2381896972656,289.25640869140625,297.9131164550781,297.23065185546875,284.9874572753906,1.0,0.5345937013626099,0.2085447460412979,0.2085447460412979,1.0,1.0,-2.73502254486084,0.3342186510562897,2.400803804397583,-0.2870736122131347,0.9021307826042176,0.9021307826042176,0.0,150.30422973632812,130.0,38495.30078125,-0.0,1867.8724365234373,1.0,280.9984741210937,283.5321655273437,292.27783203125,294.8104858398437,313.1693420410156,299.3944396972656,280.95001220703125,35896.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886389434337616,1.0,0.0,0.0,3.65700101852417,3.657025098800659,8.923669270188839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5877.82275390625,0.0,1540.1927490234375,1895.4371337890625,0.0,3276.426025390625,0.9067355394363404,1.0,0.0,3.0,1.0,0.0
12141960,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9045830368995668,0.4681073725223541,0.423475444316864,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.930863320827484,0.5064892768859863,0.4809145629405975,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7974123954772949,0.3179287612438202,0.2244316637516021,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7633534073829651,0.2788334488868713,0.2672179043292999,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6766654849052429,0.192365288734436,0.8813585042953491,284.9474182128906,284.95001220703125,300.2460632324219,289.2491455078125,297.9142150878906,297.2294006347656,284.94580078125,1.0,0.5308598279953003,0.3078313767910003,0.3078313767910003,1.0,1.0,-2.734192371368408,0.5398672819137573,2.1943252086639404,-0.0815275982022285,0.9015789031982422,0.9015789031982422,0.0,144.98878479003906,118.0,38593.09765625,-0.0,1840.6275634765625,1.0,280.9577941894531,283.48309326171875,292.2845458984375,294.7973327636719,313.1693420410156,299.3944396972656,280.6499938964844,35963.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911102414131165,1.0,0.0,0.0,3.6570053100585938,3.657029151916504,8.92368916538544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6167.57958984375,0.0,1540.7059326171875,1895.4371337890625,0.0,3320.5888671875,0.9068089723587036,1.0,0.0,3.0,1.0,0.0
12142020,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9212773442268372,0.4648070335388183,0.4203248620033264,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9515668749809264,0.5074936747550964,0.481648713350296,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8130708336830139,0.318633109331131,0.2247267067432403,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7777111530303955,0.2788472771644592,0.2669658958911896,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6894409656524658,0.1919175237417221,0.8780217170715332,284.7738647460937,284.95001220703125,300.2616577148437,289.2340393066406,298.3241882324219,297.2209167480469,284.7728271484375,1.0,0.5228090882301331,0.5064046382904053,0.5064046382904053,1.0,1.0,-2.727336168289185,0.9977455139160156,1.7295907735824585,0.3773291110992431,0.8977591395378113,0.8977591395378113,0.0,134.51429748535156,106.0,39793.94921875,-0.0,1779.165771484375,1.0,280.6581726074219,283.2669372558594,292.2951965332031,294.8988952636719,313.1693420410156,299.3944396972656,280.95001220703125,36161.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906815469264984,1.0,0.0,0.0,3.651559591293335,3.651583671569824,8.897133056962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5614.27783203125,0.0,1536.109619140625,1895.4371337890625,0.0,3467.02685546875,0.9057227969169616,1.0,0.0,3.0,1.0,0.0
12142080,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9212773442268372,0.4648070335388183,0.4203248620033264,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9515668749809264,0.5074936747550964,0.481648713350296,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8130708336830139,0.318633109331131,0.2247267067432403,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7777111530303955,0.2788472771644592,0.2669658958911896,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6894409656524658,0.1919175237417221,0.8780217170715332,284.7738647460937,284.95001220703125,300.2616577148437,289.2340393066406,298.3241882324219,297.2209167480469,284.7728271484375,1.0,0.5228090882301331,0.5064046382904053,0.5064046382904053,1.0,1.0,-2.727336168289185,0.9977455139160156,1.7295907735824585,0.3773291110992431,0.8977591395378113,0.8977591395378113,0.0,134.51429748535156,106.0,39793.94921875,-0.0,1779.165771484375,1.0,280.6581726074219,283.2669372558594,292.2951965332031,294.8988952636719,313.1693420410156,299.3944396972656,280.95001220703125,36161.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906815469264984,1.0,0.0,0.0,3.651559591293335,3.651583671569824,8.897133056962048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5614.27783203125,0.0,1536.109619140625,1895.4371337890625,0.0,3467.02685546875,0.9057227969169616,1.0,0.0,3.0,1.0,0.0
12142140,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9449691772460938,0.4633209109306335,0.4180046319961548,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9756747484207152,0.509701669216156,0.4828307032585144,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8321027755737305,0.32029590010643,0.2252910435199737,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7968379259109497,0.2795128524303436,0.2668801248073578,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7061980366706848,0.1918981522321701,0.8748713731765747,284.9539489746094,284.95001220703125,300.27703857421875,289.2182312011719,298.56793212890625,297.2241516113281,284.95556640625,1.0,0.5144690275192261,0.7049779295921326,0.7049779295921326,1.0,1.0,-2.7227470874786377,1.2013072967529297,1.5214399099349976,0.5813936591148376,0.8992552161216736,0.8992552161216736,0.0,122.91995239257812,94.0,38863.546875,-0.0,1717.5621337890625,1.0,280.9421691894531,283.48486328125,292.18634033203125,294.6711730957031,313.1693420410156,299.3944396972656,281.25,36031.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962205648422241,1.0,0.0,0.0,3.649548530578613,3.649572610855103,8.887335525287199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5485.830078125,0.0,1532.8984375,1895.4371337890625,0.0,3368.32958984375,0.9052106738090516,1.0,0.0,3.0,1.0,0.0
12142200,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9449691772460938,0.4633209109306335,0.4180046319961548,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9756747484207152,0.509701669216156,0.4828307032585144,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8321027755737305,0.32029590010643,0.2252910435199737,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.7968379259109497,0.2795128524303436,0.2668801248073578,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7061980366706848,0.1918981522321701,0.8748713731765747,284.9539489746094,284.95001220703125,300.27703857421875,289.2182312011719,298.56793212890625,297.2241516113281,284.95556640625,1.0,0.5144690275192261,0.7049779295921326,0.7049779295921326,1.0,1.0,-2.7227470874786377,1.2013072967529297,1.5214399099349976,0.5813936591148376,0.8992552161216736,0.8992552161216736,0.0,122.91995239257812,94.0,38863.546875,-0.0,1717.5621337890625,1.0,280.9421691894531,283.48486328125,292.18634033203125,294.6711730957031,313.1693420410156,299.3944396972656,281.25,36031.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962205648422241,1.0,0.0,0.0,3.649548530578613,3.649572610855103,8.887335525287199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5485.830078125,0.0,1532.8984375,1895.4371337890625,0.0,3368.32958984375,0.9052106738090516,1.0,0.0,3.0,1.0,0.0
12142260,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.974967360496521,0.4632321000099182,0.4172407984733581,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9990000128746032,0.5131255984306335,0.4822210967540741,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.858505129814148,0.32296022772789,0.2266425043344497,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8221195936203003,0.280997484922409,0.2676277756690979,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7276405096054077,0.1925804167985916,0.8749018311500549,285.1347045898437,284.95001220703125,300.29217529296875,289.2018127441406,298.3899230957031,297.2384948730469,285.1351318359375,1.0,0.5065118670463562,0.5084903836250305,0.5084903836250305,1.0,1.0,-2.724965333938598,1.0218613147735596,1.703104019165039,0.4016882479190826,0.9032341837882996,0.9032341837882996,0.0,110.40937042236328,97.0,37727.55078125,-0.0,1662.7191162109375,1.0,281.2417907714844,283.7059326171875,292.14630126953125,294.54669189453125,313.1693420410156,299.3944396972656,280.95001220703125,35829.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816523551940918,1.0,0.0,0.0,3.655298948287964,3.655323028564453,8.915363878259086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6020.3359375,0.0,1537.7960205078125,1895.4371337890625,0.0,3232.063720703125,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12142320,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.974967360496521,0.4632321000099182,0.4172407984733581,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.9990000128746032,0.5131255984306335,0.4822210967540741,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.858505129814148,0.32296022772789,0.2266425043344497,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8221195936203003,0.280997484922409,0.2676277756690979,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7276405096054077,0.1925804167985916,0.8749018311500549,285.1347045898437,284.95001220703125,300.29217529296875,289.2018127441406,298.3899230957031,297.2384948730469,285.1351318359375,1.0,0.5065118670463562,0.5084903836250305,0.5084903836250305,1.0,1.0,-2.724965333938598,1.0218613147735596,1.703104019165039,0.4016882479190826,0.9032341837882996,0.9032341837882996,0.0,110.40937042236328,97.0,37727.55078125,-0.0,1662.7191162109375,1.0,281.2417907714844,283.7059326171875,292.14630126953125,294.54669189453125,313.1693420410156,299.3944396972656,280.95001220703125,35829.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816523551940918,1.0,0.0,0.0,3.655298948287964,3.655323028564453,8.915363878259086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6020.3359375,0.0,1537.7960205078125,1895.4371337890625,0.0,3232.063720703125,0.906361997127533,1.0,0.0,3.0,1.0,0.0
12142380,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9829391241073608,0.4612196087837219,0.4159339368343353,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.51744544506073,0.4679076671600342,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8688591718673706,0.3246377408504486,0.2279791980981826,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8307039737701416,0.2817328572273254,0.2684754729270935,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7347832322120667,0.1927882730960846,0.8761573433876038,284.919921875,284.95001220703125,300.3070373535156,289.18475341796875,297.9449768066406,297.2506408691406,284.91705322265625,1.0,0.502194344997406,0.3120028674602508,0.3120028674602508,1.0,1.0,-2.7090535163879395,0.5757188200950623,2.1333346366882324,-0.0406185649335384,0.9011765718460084,0.9011765718460084,0.0,106.12614440917967,100.0,38265.5234375,-0.0,1622.780029296875,1.0,280.9577941894531,283.4603271484375,292.2198486328125,294.7222595214844,313.1693420410156,299.3944396972656,280.6499938964844,35986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932746648788452,1.0,0.0,0.0,3.656882286071777,3.6569063663482666,8.923090035750647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6125.09326171875,0.0,1540.7386474609375,1895.4371337890625,0.0,3340.818115234375,0.9067907929420472,1.0,0.0,3.0,1.0,0.0
12142440,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9829391241073608,0.4612196087837219,0.4159339368343353,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.9990000128746032,0.51744544506073,0.4679076671600342,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8688591718673706,0.3246377408504486,0.2279791980981826,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8307039737701416,0.2817328572273254,0.2684754729270935,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7347832322120667,0.1927882730960846,0.8761573433876038,284.919921875,284.95001220703125,300.3070373535156,289.18475341796875,297.9449768066406,297.2506408691406,284.91705322265625,1.0,0.502194344997406,0.3120028674602508,0.3120028674602508,1.0,1.0,-2.7090535163879395,0.5757188200950623,2.1333346366882324,-0.0406185649335384,0.9011765718460084,0.9011765718460084,0.0,106.12614440917967,100.0,38265.5234375,-0.0,1622.780029296875,1.0,280.9577941894531,283.4603271484375,292.2198486328125,294.7222595214844,313.1693420410156,299.3944396972656,280.6499938964844,35986.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932746648788452,1.0,0.0,0.0,3.656882286071777,3.6569063663482666,8.923090035750647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6125.09326171875,0.0,1540.7386474609375,1895.4371337890625,0.0,3340.818115234375,0.9067907929420472,1.0,0.0,3.0,1.0,0.0
12142500,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9841511249542236,0.4596068263053894,0.4146333336830139,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.9990000128746032,0.5194737911224365,0.4644455909729004,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8715029358863831,0.325076013803482,0.2283491045236587,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.8327124714851379,0.2817473709583282,0.2685655951499939,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.7363399863243103,0.1926162391901016,0.8756445646286011,284.777099609375,284.95001220703125,300.3143615722656,289.17596435546875,297.9493408203125,297.25396728515625,284.7669982910156,1.0,0.5009326934814453,0.213759109377861,0.213759109377861,1.0,1.0,-2.7032361030578613,0.3389187455177307,2.3643174171447754,-0.2759813070297241,0.8986501097679138,0.8986501097679138,0.0,105.02162170410156,100.0,39134.23046875,-0.0,1610.66796875,1.0,280.7010498046875,283.2795715332031,292.24810791015625,294.8612976074219,313.1693420410156,299.3944396972656,280.6499938964844,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902421236038208,1.0,0.0,0.0,3.65453577041626,3.654559850692749,8.911641202757892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5943.4765625,0.0,1539.03271484375,1895.4371337890625,0.0,3426.143310546875,0.906315267086029,1.0,0.0,3.0,1.0,0.0
12142560,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.9835718870162964,0.4578006565570831,0.4130425751209259,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.9990000128746032,0.5211221575737,0.4636172354221344,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8723074197769165,0.3253553211688995,0.2285673320293426,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.8330832123756409,0.2816004455089569,0.2684700191020965,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.7364319562911987,0.1923013776540756,0.8744354248046875,284.72247314453125,284.95001220703125,300.3216247558594,289.16705322265625,297.9514465332031,297.2541198730469,284.7206420898437,1.0,0.5000215172767639,0.3118111193180084,0.3118111193180084,1.0,1.0,-2.699026584625244,0.5403642654418945,2.1586623191833496,-0.0738926604390144,0.8965364694595337,0.8965364694595337,0.0,104.69070434570312,103.0,39179.2578125,-0.0,1601.9945068359375,1.0,280.658203125,283.2272033691406,292.2171325683594,294.7894287109375,313.1693420410156,299.3944396972656,280.95001220703125,36216.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066397547721864,1.0,0.0,0.0,3.649519920349121,3.6495440006256095,8.88719625891099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5553.59130859375,0.0,1534.256591796875,1895.4371337890625,0.0,3465.3935546875,0.9053004384040833,1.0,0.0,3.0,1.0,0.0
12142620,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9824620485305786,0.4562602639198303,0.4110552966594696,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.5251293182373047,0.4631955027580261,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8737466335296631,0.3270717561244964,0.2294783443212509,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8335247039794922,0.2821236848831177,0.2686822116374969,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.736298143863678,0.1922222673892974,0.8731276988983154,284.9176025390625,284.95001220703125,300.3359680175781,289.1488037109375,298.3799743652344,297.2638854980469,284.9199523925781,1.0,0.4992746114730835,0.5079151391983032,0.5079151391983032,1.0,1.0,-2.69590163230896,0.9874681830406188,1.7084336280822754,0.3733961582183838,0.8976119160652161,0.8976119160652161,0.0,104.5344009399414,106.0,38424.171875,-0.0,1594.6416015625,1.0,280.9421691894531,283.45953369140625,292.1077880859375,294.56134033203125,313.1693420410156,299.3944396972656,281.25,36085.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938577771186829,1.0,0.0,0.0,3.645261287689209,3.645285129547119,8.86646660092083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5439.25341796875,0.0,1528.5423583984375,1895.4371337890625,0.0,3346.265625,0.9042919874191284,1.0,0.0,3.0,1.0,0.0
12142680,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9824620485305786,0.4562602639198303,0.4110552966594696,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.5251293182373047,0.4631955027580261,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8737466335296631,0.3270717561244964,0.2294783443212509,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8335247039794922,0.2821236848831177,0.2686822116374969,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.736298143863678,0.1922222673892974,0.8731276988983154,284.9176025390625,284.95001220703125,300.3359680175781,289.1488037109375,298.3799743652344,297.2638854980469,284.9199523925781,1.0,0.4992746114730835,0.5079151391983032,0.5079151391983032,1.0,1.0,-2.69590163230896,0.9874681830406188,1.7084336280822754,0.3733961582183838,0.8976119160652161,0.8976119160652161,0.0,104.5344009399414,106.0,38424.171875,-0.0,1594.6416015625,1.0,280.9421691894531,283.45953369140625,292.1077880859375,294.56134033203125,313.1693420410156,299.3944396972656,281.25,36085.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938577771186829,1.0,0.0,0.0,3.645261287689209,3.645285129547119,8.86646660092083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5439.25341796875,0.0,1528.5423583984375,1895.4371337890625,0.0,3346.265625,0.9042919874191284,1.0,0.0,3.0,1.0,0.0
12142740,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.982716739177704,0.4563256502151489,0.4108488261699676,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9990000128746032,0.5302833318710327,0.4625489711761474,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8764984011650085,0.3299247920513153,0.2312981933355331,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8350196480751038,0.283565491437912,0.2698525786399841,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7372015714645386,0.1928966492414474,0.8753649592399597,285.1272277832031,284.95001220703125,300.3500061035156,289.1300048828125,298.63238525390625,297.2840881347656,285.12945556640625,1.0,0.4999702572822571,0.7040191292762756,0.7040191292762756,1.0,1.0,-2.7011513710021973,1.1907455921173096,1.5104057788848877,0.5752547383308411,0.9016604423522948,0.9016604423522948,0.0,104.59444427490234,109.0,37696.79296875,-0.0,1601.5167236328125,1.0,281.2417297363281,283.7054748535156,292.0771179199219,294.462890625,313.1693420410156,299.3944396972656,280.95001220703125,35857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797332048416138,1.0,0.0,0.0,3.6497838497161865,3.649807929992676,8.888482057045621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5997.869140625,0.0,1531.864501953125,1895.4371337890625,0.0,3214.080078125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
12142800,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.982716739177704,0.4563256502151489,0.4108488261699676,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12744140625,0.9990000128746032,0.5302833318710327,0.4625489711761474,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.8764984011650085,0.3299247920513153,0.2312981933355331,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8350196480751038,0.283565491437912,0.2698525786399841,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.7372015714645386,0.1928966492414474,0.8753649592399597,285.1272277832031,284.95001220703125,300.3500061035156,289.1300048828125,298.63238525390625,297.2840881347656,285.12945556640625,1.0,0.4999702572822571,0.7040191292762756,0.7040191292762756,1.0,1.0,-2.7011513710021973,1.1907455921173096,1.5104057788848877,0.5752547383308411,0.9016604423522948,0.9016604423522948,0.0,104.59444427490234,109.0,37696.79296875,-0.0,1601.5167236328125,1.0,281.2417297363281,283.7054748535156,292.0771179199219,294.462890625,313.1693420410156,299.3944396972656,280.95001220703125,35857.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797332048416138,1.0,0.0,0.0,3.6497838497161865,3.649807929992676,8.888482057045621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5997.869140625,0.0,1531.864501953125,1895.4371337890625,0.0,3214.080078125,0.9051530957221984,1.0,0.0,3.0,1.0,0.0
