time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9887784719467164,0.4586687386035919,0.4127295017242431,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,0.5395429134368896,0.4545724987983703,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8867850303649902,0.3361950814723968,0.235227882862091,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.843725860118866,0.2888128161430359,0.2740851938724518,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7459885478019714,0.1978534162044525,0.893434464931488,284.95855712890625,284.95001220703125,300.3634338378906,289.107666015625,298.4815673828125,297.33514404296875,284.9576416015625,1.0,0.502671480178833,0.5112171769142151,0.5112171769142151,1.0,1.0,-2.725329160690308,1.026320219039917,1.6990089416503906,0.4055765569210052,0.900393009185791,0.900393009185791,0.0,103.46219635009766,127.0,38714.59375,-0.0,1631.766357421875,1.0,280.95782470703125,283.49285888671875,292.16015625,294.6772766113281,313.1693420410156,299.3944396972656,280.6499938964844,35966.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948491811752319,1.0,0.0,0.0,3.651832103729248,3.651856184005737,8.898460919226636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6143.7353515625,0.0,1534.958251953125,1895.4371337890625,0.0,3355.525634765625,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12142920,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9887784719467164,0.4586687386035919,0.4127295017242431,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,0.5395429134368896,0.4545724987983703,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8867850303649902,0.3361950814723968,0.235227882862091,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.843725860118866,0.2888128161430359,0.2740851938724518,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7459885478019714,0.1978534162044525,0.893434464931488,284.95855712890625,284.95001220703125,300.3634338378906,289.107666015625,298.4815673828125,297.33514404296875,284.9576416015625,1.0,0.502671480178833,0.5112171769142151,0.5112171769142151,1.0,1.0,-2.725329160690308,1.026320219039917,1.6990089416503906,0.4055765569210052,0.900393009185791,0.900393009185791,0.0,103.46219635009766,127.0,38714.59375,-0.0,1631.766357421875,1.0,280.95782470703125,283.49285888671875,292.16015625,294.6772766113281,313.1693420410156,299.3944396972656,280.6499938964844,35966.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948491811752319,1.0,0.0,0.0,3.651832103729248,3.651856184005737,8.898460919226636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6143.7353515625,0.0,1534.958251953125,1895.4371337890625,0.0,3355.525634765625,0.9056568145751952,1.0,0.0,3.0,1.0,0.0
12142980,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.980339288711548,0.4575900733470917,0.4124361574649811,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9990000128746032,0.5452423095703125,0.4681905806064605,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.881540834903717,0.3396369516849518,0.2381042838096618,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8388732075691223,0.2914161086082458,0.277188092470169,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7428710460662842,0.2004572600126266,0.90806382894516,284.7826843261719,284.95001220703125,300.3759155273437,289.0791015625,298.0350341796875,297.3500366210937,284.78240966796875,1.0,0.5120967626571655,0.3184151649475097,0.3184151649475097,1.0,1.0,-2.7660865783691406,0.6087944507598877,2.157292127609253,-0.0206814929842948,0.8966816067695618,0.8966816067695618,0.0,108.22061157226562,130.0,39941.29296875,-0.0,1716.141357421875,1.0,280.6582336425781,283.275390625,292.15264892578125,294.7635498046875,313.1693420410156,299.3944396972656,280.95001220703125,36158.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131374955177308,1.0,0.0,0.0,3.6465635299682617,3.646587610244751,8.872803505255433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5586.99609375,0.0,1530.5303955078125,1895.4371337890625,0.0,3525.69775390625,0.9046046137809752,1.0,0.0,3.0,1.0,0.0
12143040,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.980339288711548,0.4575900733470917,0.4124361574649811,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826538085937,0.9990000128746032,0.5452423095703125,0.4681905806064605,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.881540834903717,0.3396369516849518,0.2381042838096618,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828369140625,0.8388732075691223,0.2914161086082458,0.277188092470169,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7428710460662842,0.2004572600126266,0.90806382894516,284.7826843261719,284.95001220703125,300.3759155273437,289.0791015625,298.0350341796875,297.3500366210937,284.78240966796875,1.0,0.5120967626571655,0.3184151649475097,0.3184151649475097,1.0,1.0,-2.7660865783691406,0.6087944507598877,2.157292127609253,-0.0206814929842948,0.8966816067695618,0.8966816067695618,0.0,108.22061157226562,130.0,39941.29296875,-0.0,1716.141357421875,1.0,280.6582336425781,283.275390625,292.15264892578125,294.7635498046875,313.1693420410156,299.3944396972656,280.95001220703125,36158.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131374955177308,1.0,0.0,0.0,3.6465635299682617,3.646587610244751,8.872803505255433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5586.99609375,0.0,1530.5303955078125,1895.4371337890625,0.0,3525.69775390625,0.9046046137809752,1.0,0.0,3.0,1.0,0.0
12143100,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9747737646102904,0.4573059976100921,0.4119651913642883,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.5467534065246582,0.4764816164970398,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8776799440383911,0.3412765264511108,0.2392135560512542,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8352571129798889,0.2924872636795044,0.2782341539859772,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7400078773498535,0.2014045566320419,0.9128141403198242,284.9297180175781,284.95001220703125,300.3818359375,289.0626220703125,298.0376892089844,297.3488464355469,284.9400634765625,1.0,0.5162160992622375,0.2220141589641571,0.2220141589641571,1.0,1.0,-2.7837939262390137,0.3734052181243896,2.410388708114624,-0.2595778405666351,0.8979529738426208,0.8979529738426208,0.0,110.93446350097656,130.0,39302.5859375,-0.0,1757.0372314453125,1.0,280.9012756347656,283.45904541015625,292.05340576171875,294.53179931640625,313.1693420410156,299.3944396972656,280.95001220703125,36081.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078975319862366,1.0,0.0,0.0,3.644856452941896,3.644880533218384,8.864498113325681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5740.7822265625,0.0,1528.0631103515625,1895.4371337890625,0.0,3477.08203125,0.9042301774024964,1.0,0.0,3.0,1.0,0.0
12143160,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.970058262348175,0.4575567543506622,0.4120899140834808,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.5482437014579773,0.4839318096637726,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8747113943099976,0.3432014286518097,0.2405360341072082,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8323339819908142,0.2937292158603668,0.2794252634048462,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7376490235328674,0.2024103254079818,0.917624294757843,284.9935302734375,284.95001220703125,300.38751220703125,289.0447082519531,298.03924560546875,297.3492126464844,284.9964294433594,1.0,0.5200960636138916,0.3145235180854797,0.3145235180854797,1.0,1.0,-2.801704168319702,0.5773005485534668,2.224403619766236,-0.0597993321716785,0.8989279866218567,0.8989279866218567,0.0,113.53108215332033,133.0,39386.01953125,-0.0,1795.5904541015625,1.0,280.942138671875,283.519775390625,292.0280456542969,294.53863525390625,313.1693420410156,299.3944396972656,281.25,35994.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053914546966552,1.0,0.0,0.0,3.645776033401489,3.6458001136779785,8.868971690390026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5481.9140625,0.0,1528.43115234375,1895.4371337890625,0.0,3453.78662109375,0.9043464660644532,1.0,0.0,3.0,1.0,0.0
12143220,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.962745487689972,0.4588119983673095,0.4131054878234863,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9990000128746032,0.5514257550239563,0.4962369501590729,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8709571361541748,0.347538024187088,0.2435257136821746,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8282994627952576,0.2965380251407623,0.2820861041545868,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.7343918085098267,0.2045651227235794,0.9276033043861388,285.2254333496094,284.95001220703125,300.3981628417969,289.0048828125,298.4517822265625,297.3531188964844,285.2283935546875,1.0,0.5273180603981018,0.499542236328125,0.499542236328125,1.0,1.0,-2.8364994525909424,1.03141987323761,1.8050795793533323,0.3864474892616272,0.9044559597969056,0.9044559597969056,0.0,118.11385345458984,136.0,38921.79296875,-0.0,1869.4859619140625,1.0,281.24176025390625,283.7840270996094,291.9761962890625,294.4379577636719,313.1693420410156,299.3944396972656,280.95001220703125,35736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960400819778442,1.0,0.0,0.0,3.654752969741821,3.654776811599731,8.912700764085457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6066.57177734375,0.0,1536.4852294921875,1895.4371337890625,0.0,3366.644775390625,0.906183660030365,1.0,0.0,3.0,1.0,0.0
12143280,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.962745487689972,0.4588119983673095,0.4131054878234863,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257080078125,0.9990000128746032,0.5514257550239563,0.4962369501590729,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22515869140625,0.8709571361541748,0.347538024187088,0.2435257136821746,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8282994627952576,0.2965380251407623,0.2820861041545868,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.7343918085098267,0.2045651227235794,0.9276033043861388,285.2254333496094,284.95001220703125,300.3981628417969,289.0048828125,298.4517822265625,297.3531188964844,285.2283935546875,1.0,0.5273180603981018,0.499542236328125,0.499542236328125,1.0,1.0,-2.8364994525909424,1.03141987323761,1.8050795793533323,0.3864474892616272,0.9044559597969056,0.9044559597969056,0.0,118.11385345458984,136.0,38921.79296875,-0.0,1869.4859619140625,1.0,281.24176025390625,283.7840270996094,291.9761962890625,294.4379577636719,313.1693420410156,299.3944396972656,280.95001220703125,35736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960400819778442,1.0,0.0,0.0,3.654752969741821,3.654776811599731,8.912700764085457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6066.57177734375,0.0,1536.4852294921875,1895.4371337890625,0.0,3366.644775390625,0.906183660030365,1.0,0.0,3.0,1.0,0.0
12143340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9551430940628052,0.4583663940429687,0.4133873879909515,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.5532368421554565,0.5079113841056824,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8673774600028992,0.350876122713089,0.246211290359497,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8244341611862183,0.2985503673553467,0.2844084203243255,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7311987280845642,0.2060721516609192,0.9361068606376648,285.0786437988281,284.95001220703125,300.4078674316406,288.9600524902344,298.6864624023437,297.3442687988281,285.0781555175781,1.0,0.5339481830596924,0.6845609545707703,0.6845609545707703,1.0,1.0,-2.867116689682007,1.2594250440597534,1.6076916456222534,0.6077731251716614,0.9049698710441588,0.9049698710441588,0.0,122.44833374023438,139.0,40357.31640625,-0.0,1938.376953125,1.0,280.957763671875,283.5937194824219,292.0344543457031,294.6517028808594,313.1693420410156,299.3944396972656,280.6499938964844,35810.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154848456382751,1.0,0.0,0.0,3.66254997253418,3.662574052810669,8.950769370130729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.767578125,0.0,1545.74951171875,1895.4371337890625,0.0,3547.432861328125,0.907950222492218,1.0,0.0,3.0,1.0,0.0
12143400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9551430940628052,0.4583663940429687,0.4133873879909515,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.5532368421554565,0.5079113841056824,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.8673774600028992,0.350876122713089,0.246211290359497,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8244341611862183,0.2985503673553467,0.2844084203243255,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.7311987280845642,0.2060721516609192,0.9361068606376648,285.0786437988281,284.95001220703125,300.4078674316406,288.9600524902344,298.6864624023437,297.3442687988281,285.0781555175781,1.0,0.5339481830596924,0.6845609545707703,0.6845609545707703,1.0,1.0,-2.867116689682007,1.2594250440597534,1.6076916456222534,0.6077731251716614,0.9049698710441588,0.9049698710441588,0.0,122.44833374023438,139.0,40357.31640625,-0.0,1938.376953125,1.0,280.957763671875,283.5937194824219,292.0344543457031,294.6517028808594,313.1693420410156,299.3944396972656,280.6499938964844,35810.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154848456382751,1.0,0.0,0.0,3.66254997253418,3.662574052810669,8.950769370130729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6241.767578125,0.0,1545.74951171875,1895.4371337890625,0.0,3547.432861328125,0.907950222492218,1.0,0.0,3.0,1.0,0.0
12143460,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.944879412651062,0.456246554851532,0.411932110786438,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.5527713894844055,0.5210779309272766,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.86200350522995,0.3529945909976959,0.247970774769783,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8189151883125305,0.2994537055492401,0.2856383025646209,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7263664603233337,0.2065890431404113,0.9401464462280272,284.8818359375,284.95001220703125,300.4166564941406,288.9106140136719,298.4435729980469,297.3187866210937,284.8803405761719,1.0,0.5398460030555725,0.4817052483558655,0.4817052483558655,1.0,1.0,-2.889646530151367,1.042978048324585,1.8466684818267824,0.3869681060314178,0.9024418592453004,0.9024418592453004,0.0,126.93031311035156,142.0,41314.2890625,-0.0,1998.217041015625,1.0,280.6581420898437,283.3552551269531,291.99432373046875,294.7006530761719,313.1693420410156,299.3944396972656,280.3500061035156,36002.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935989499092102,1.0,0.0,0.0,3.66318416595459,3.663208246231079,8.953870178629586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6334.80078125,0.0,1547.906005859375,1895.4371337890625,0.0,3735.915771484375,0.9082129001617432,1.0,0.0,3.0,1.0,0.0
12143520,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.944879412651062,0.456246554851532,0.411932110786438,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9990000128746032,0.5527713894844055,0.5210779309272766,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.86200350522995,0.3529945909976959,0.247970774769783,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8189151883125305,0.2994537055492401,0.2856383025646209,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7263664603233337,0.2065890431404113,0.9401464462280272,284.8818359375,284.95001220703125,300.4166564941406,288.9106140136719,298.4435729980469,297.3187866210937,284.8803405761719,1.0,0.5398460030555725,0.4817052483558655,0.4817052483558655,1.0,1.0,-2.889646530151367,1.042978048324585,1.8466684818267824,0.3869681060314178,0.9024418592453004,0.9024418592453004,0.0,126.93031311035156,142.0,41314.2890625,-0.0,1998.217041015625,1.0,280.6581420898437,283.3552551269531,291.99432373046875,294.7006530761719,313.1693420410156,299.3944396972656,280.3500061035156,36002.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935989499092102,1.0,0.0,0.0,3.66318416595459,3.663208246231079,8.953870178629586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6334.80078125,0.0,1547.906005859375,1895.4371337890625,0.0,3735.915771484375,0.9082129001617432,1.0,0.0,3.0,1.0,0.0
12143580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.9291593432426452,0.4533426165580749,0.4096991121768951,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.9914296865463256,0.5514255166053772,0.5229482054710388,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.8527047038078308,0.3544237017631531,0.2492308467626571,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.8094269037246704,0.2996363341808319,0.2861837148666382,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7179480791091919,0.2063924819231033,0.9410439133644104,284.684326171875,284.95001220703125,300.4245300292969,288.8570251464844,298.0013427734375,297.2892761230469,284.68487548828125,1.0,0.5443286299705505,0.2788495719432831,0.2788495719432831,1.0,1.0,-2.893698215484619,0.5412127375602722,2.352485418319702,-0.1137914210557937,0.8972645998001099,0.8972645998001099,0.0,132.848876953125,145.0,42253.4375,-0.0,2036.0662841796875,1.0,280.3581848144531,283.1212158203125,291.9212341308594,294.6867980957031,313.1693420410156,299.3944396972656,280.6499938964844,36251.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951567769050598,1.0,0.0,0.0,3.654616594314575,3.654640674591065,8.912035696084786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5716.13037109375,0.0,1540.1954345703125,1895.4371337890625,0.0,3877.074462890625,0.906462550163269,1.0,0.0,3.0,1.0,0.0
12143640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.9291593432426452,0.4533426165580749,0.4096991121768951,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842956542969,0.9914296865463256,0.5514255166053772,0.5229482054710388,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6843566894531,0.8527047038078308,0.3544237017631531,0.2492308467626571,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.8094269037246704,0.2996363341808319,0.2861837148666382,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7179480791091919,0.2063924819231033,0.9410439133644104,284.684326171875,284.95001220703125,300.4245300292969,288.8570251464844,298.0013427734375,297.2892761230469,284.68487548828125,1.0,0.5443286299705505,0.2788495719432831,0.2788495719432831,1.0,1.0,-2.893698215484619,0.5412127375602722,2.352485418319702,-0.1137914210557937,0.8972645998001099,0.8972645998001099,0.0,132.848876953125,145.0,42253.4375,-0.0,2036.0662841796875,1.0,280.3581848144531,283.1212158203125,291.9212341308594,294.6867980957031,313.1693420410156,299.3944396972656,280.6499938964844,36251.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951567769050598,1.0,0.0,0.0,3.654616594314575,3.654640674591065,8.912035696084786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5716.13037109375,0.0,1540.1954345703125,1895.4371337890625,0.0,3877.074462890625,0.906462550163269,1.0,0.0,3.0,1.0,0.0
12143700,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.9217141270637512,0.4525023698806762,0.4086884558200836,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.986534059047699,0.5517065525054932,0.5228689312934875,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.8484163284301758,0.3554728031158447,0.2498706728219986,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.804686963558197,0.2999187111854553,0.2864032387733459,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065795898437,0.7137236595153809,0.2063839137554168,0.9410491585731506,284.811279296875,284.95001220703125,300.4281311035156,288.8287658691406,297.9940795898437,297.2822570800781,284.819580078125,1.0,0.5460583567619324,0.1774217039346695,0.1774217039346695,1.0,1.0,-2.892200231552124,0.2984228730201721,2.5937774181365967,-0.3569045066833496,0.8975556492805481,0.8975556492805481,0.0,135.61993408203125,145.0,41292.73046875,-0.0,2049.685546875,1.0,280.6014099121094,283.2872009277344,291.80670166015625,294.4208374023437,313.1693420410156,299.3944396972656,280.6499938964844,36204.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448322057724,1.0,0.0,0.0,3.6504931449890137,3.650517225265503,8.891936431609793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5850.244140625,0.0,1535.2462158203125,1895.4371337890625,0.0,3816.289306640625,0.9055653214454652,1.0,0.0,3.0,1.0,0.0
12143760,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9170254468917848,0.4522937834262848,0.4083663523197174,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9834709167480468,0.5527127981185913,0.5236097574234009,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8461026549339294,0.3569671213626861,0.2508457899093628,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8017899990081787,0.3005498051643371,0.2869451344013214,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7110301852226257,0.2066505849361419,0.9421108961105348,284.85955810546875,284.95001220703125,300.4314880371094,288.7996520996094,297.9948425292969,297.28204345703125,284.8611755371094,1.0,0.5477074980735779,0.2863842248916626,0.2863842248916626,1.0,1.0,-2.895803928375244,0.5260044932365417,2.3697993755340576,-0.1303044706583023,0.8974789381027222,0.8974789381027222,0.0,137.83627319335938,148.0,41189.79296875,-0.0,2065.158935546875,1.0,280.6421813964844,283.3373718261719,291.7669677734375,294.39874267578125,313.1693420410156,299.3944396972656,280.95001220703125,36147.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405593872070312,1.0,0.0,0.0,3.648349046707153,3.6483731269836426,8.881494863999251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5564.34228515625,0.0,1532.4334716796875,1895.4371337890625,0.0,3777.530029296875,0.9050204157829284,1.0,0.0,3.0,1.0,0.0
12143820,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9122536778450012,0.452840507030487,0.4086669087409973,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9808204174041748,0.5559133291244507,0.5263462066650391,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8448854684829712,0.3607399463653564,0.2533581554889679,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.799435019493103,0.302470713853836,0.2886432111263275,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7086686491966248,0.2077583223581314,0.9466562271118164,285.063720703125,284.95001220703125,300.4375,288.73895263671875,298.436767578125,297.2915344238281,285.06549072265625,1.0,0.5510914921760559,0.5043092966079712,0.5043092966079712,1.0,1.0,-2.909970760345459,1.0685187578201294,1.84145188331604,0.4088293313980102,0.9006671905517578,0.9006671905517578,0.0,140.9116668701172,151.0,40387.3671875,-0.0,2101.15380859375,1.0,280.9417419433594,283.58428955078125,291.69342041015625,294.2523803710937,313.1693420410156,299.3944396972656,280.6499938964844,35935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278438687324524,1.0,0.0,0.0,3.6500120162963854,3.650036096572876,8.88959334588435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6134.673828125,0.0,1532.6983642578125,1895.4371337890625,0.0,3661.3623046875,0.9052544236183168,1.0,0.0,3.0,1.0,0.0
12143880,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9122536778450012,0.452840507030487,0.4086669087409973,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9808204174041748,0.5559133291244507,0.5263462066650391,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8448854684829712,0.3607399463653564,0.2533581554889679,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.799435019493103,0.302470713853836,0.2886432111263275,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7086686491966248,0.2077583223581314,0.9466562271118164,285.063720703125,284.95001220703125,300.4375,288.73895263671875,298.436767578125,297.2915344238281,285.06549072265625,1.0,0.5510914921760559,0.5043092966079712,0.5043092966079712,1.0,1.0,-2.909970760345459,1.0685187578201294,1.84145188331604,0.4088293313980102,0.9006671905517578,0.9006671905517578,0.0,140.9116668701172,151.0,40387.3671875,-0.0,2101.15380859375,1.0,280.9417419433594,283.58428955078125,291.69342041015625,294.2523803710937,313.1693420410156,299.3944396972656,280.6499938964844,35935.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278438687324524,1.0,0.0,0.0,3.6500120162963854,3.650036096572876,8.88959334588435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6134.673828125,0.0,1532.6983642578125,1895.4371337890625,0.0,3661.3623046875,0.9052544236183168,1.0,0.0,3.0,1.0,0.0
12143940,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9072170853614808,0.4518707692623138,0.4084228873252868,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9780137538909912,0.5580542087554932,0.5289021134376526,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8435205221176147,0.3636896014213562,0.2557340562343597,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.797029435634613,0.3038153052330017,0.2902747988700866,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7063590884208679,0.2085401117801666,0.9515132904052734,284.8980712890625,284.95001220703125,300.4425964355469,288.67535400390625,298.6920166015625,297.2899475097656,284.8967590332031,1.0,0.5545716881752014,0.722234308719635,0.722234308719635,1.0,1.0,-2.923414945602417,1.303313970565796,1.6201010942459106,0.6408545970916748,0.8986437916755676,0.8986437916755676,0.0,144.00270080566406,154.0,41588.63671875,-0.0,2138.189453125,1.0,280.6578063964844,283.3850402832031,291.7319641113281,294.429931640625,313.1693420410156,299.3944396972656,280.95001220703125,36050.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94356769323349,1.0,0.0,0.0,3.648961305618286,3.648985147476196,8.884475164450123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5606.16650390625,0.0,1532.387939453125,1895.4371337890625,0.0,3804.834716796875,0.905070662498474,1.0,0.0,3.0,1.0,0.0
12144000,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9072170853614808,0.4518707692623138,0.4084228873252868,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9780137538909912,0.5580542087554932,0.5289021134376526,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8435205221176147,0.3636896014213562,0.2557340562343597,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.797029435634613,0.3038153052330017,0.2902747988700866,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7063590884208679,0.2085401117801666,0.9515132904052734,284.8980712890625,284.95001220703125,300.4425964355469,288.67535400390625,298.6920166015625,297.2899475097656,284.8967590332031,1.0,0.5545716881752014,0.722234308719635,0.722234308719635,1.0,1.0,-2.923414945602417,1.303313970565796,1.6201010942459106,0.6408545970916748,0.8986437916755676,0.8986437916755676,0.0,144.00270080566406,154.0,41588.63671875,-0.0,2138.189453125,1.0,280.6578063964844,283.3850402832031,291.7319641113281,294.429931640625,313.1693420410156,299.3944396972656,280.95001220703125,36050.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94356769323349,1.0,0.0,0.0,3.648961305618286,3.648985147476196,8.884475164450123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5606.16650390625,0.0,1532.387939453125,1895.4371337890625,0.0,3804.834716796875,0.905070662498474,1.0,0.0,3.0,1.0,0.0
12144060,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9022530913352966,0.4516032338142395,0.4078958928585052,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9749767184257508,0.5606629848480225,0.531123697757721,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8419982194900513,0.36704021692276,0.2579432129859924,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7943993806838989,0.3053385615348816,0.2916343808174133,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7037850618362427,0.2094016671180725,0.9552679657936096,285.06256103515625,284.95001220703125,300.4467468261719,288.6092834472656,298.462646484375,297.2924499511719,285.0631103515625,1.0,0.5579421520233154,0.4917023479938507,0.4917023479938507,1.0,1.0,-2.934244155883789,1.08183753490448,1.852406620979309,0.4174954295158386,0.901511251926422,0.901511251926422,0.0,146.95216369628906,157.0,40515.60546875,-0.0,2172.6689453125,1.0,280.9421691894531,283.5909118652344,291.5955505371094,294.18560791015625,313.1693420410156,299.3944396972656,280.6499938964844,35898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373718500137328,1.0,0.0,0.0,3.651977062225342,3.652001142501831,8.899167482923076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6119.83154296875,0.0,1534.6124267578125,1895.4371337890625,0.0,3748.5205078125,0.9056625366210938,1.0,0.0,3.0,1.0,0.0
12144120,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9022530913352966,0.4516032338142395,0.4078958928585052,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9749767184257508,0.5606629848480225,0.531123697757721,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8419982194900513,0.36704021692276,0.2579432129859924,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7943993806838989,0.3053385615348816,0.2916343808174133,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7037850618362427,0.2094016671180725,0.9552679657936096,285.06256103515625,284.95001220703125,300.4467468261719,288.6092834472656,298.462646484375,297.2924499511719,285.0631103515625,1.0,0.5579421520233154,0.4917023479938507,0.4917023479938507,1.0,1.0,-2.934244155883789,1.08183753490448,1.852406620979309,0.4174954295158386,0.901511251926422,0.901511251926422,0.0,146.95216369628906,157.0,40515.60546875,-0.0,2172.6689453125,1.0,280.9421691894531,283.5909118652344,291.5955505371094,294.18560791015625,313.1693420410156,299.3944396972656,280.6499938964844,35898.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373718500137328,1.0,0.0,0.0,3.651977062225342,3.652001142501831,8.899167482923076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6119.83154296875,0.0,1534.6124267578125,1895.4371337890625,0.0,3748.5205078125,0.9056625366210938,1.0,0.0,3.0,1.0,0.0
12144180,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8972800374031067,0.4502029716968536,0.4071965217590332,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9717528820037842,0.562322735786438,0.533196210861206,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.840398907661438,0.3697167038917541,0.2601052522659302,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7916882038116455,0.3063365519046783,0.2929227352142334,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7011523246765137,0.2099033594131469,0.9588689804077148,284.8893127441406,284.95001220703125,300.45001220703125,288.54119873046875,298.0013122558594,297.28729248046875,284.8895568847656,1.0,0.5614563226699829,0.2611703872680664,0.2611703872680664,1.0,1.0,-2.9443767070770264,0.5098242163658142,2.4345526695251465,-0.1558475792407989,0.8992002010345459,0.8992002010345459,0.0,149.9318389892578,160.0,41420.91015625,-0.0,2208.5224609375,1.0,280.6578369140625,283.37066650390625,291.5888977050781,294.27996826171875,313.1693420410156,299.3944396972656,280.95001220703125,36045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507039189338684,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5558.2724609375,0.0,1534.5604248046875,1895.4371337890625,0.0,3869.30126953125,0.9055129885673524,1.0,0.0,3.0,1.0,0.0
12144240,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8972800374031067,0.4502029716968536,0.4071965217590332,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9717528820037842,0.562322735786438,0.533196210861206,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.840398907661438,0.3697167038917541,0.2601052522659302,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7916882038116455,0.3063365519046783,0.2929227352142334,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7011523246765137,0.2099033594131469,0.9588689804077148,284.8893127441406,284.95001220703125,300.45001220703125,288.54119873046875,298.0013122558594,297.28729248046875,284.8895568847656,1.0,0.5614563226699829,0.2611703872680664,0.2611703872680664,1.0,1.0,-2.9443767070770264,0.5098242163658142,2.4345526695251465,-0.1558475792407989,0.8992002010345459,0.8992002010345459,0.0,149.9318389892578,160.0,41420.91015625,-0.0,2208.5224609375,1.0,280.6578369140625,283.37066650390625,291.5888977050781,294.27996826171875,313.1693420410156,299.3944396972656,280.95001220703125,36045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507039189338684,1.0,0.0,0.0,3.650944471359253,3.650968551635742,8.894135703485517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5558.2724609375,0.0,1534.5604248046875,1895.4371337890625,0.0,3869.30126953125,0.9055129885673524,1.0,0.0,3.0,1.0,0.0
12144300,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8942462801933289,0.4497882127761841,0.4065941572189331,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.969570815563202,0.5633240938186646,0.533957839012146,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8391392230987549,0.3712111711502075,0.2610467374324798,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7898430824279785,0.3068955838680267,0.2933850884437561,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6993542313575745,0.2101664692163467,0.9599522948265076,285.017333984375,284.95001220703125,300.4512634277344,288.5065002441406,298.0005187988281,297.2865295410156,285.02545166015625,1.0,0.5631107687950134,0.1459044069051742,0.1459044069051742,1.0,1.0,-2.947544813156128,0.2365135103464126,2.711031436920166,-0.4294885396957397,0.900875985622406,0.900875985622406,0.0,151.59922790527344,160.0,40530.47265625,-0.0,2224.33251953125,1.0,280.9013366699219,283.5365905761719,291.4852905273437,294.0399169921875,313.1693420410156,299.3944396972656,280.95001220703125,35967.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450405836105348,1.0,0.0,0.0,3.65149188041687,3.65151596069336,8.896803365132655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5692.59033203125,0.0,1534.5870361328125,1895.4371337890625,0.0,3818.17578125,0.9056309461593628,1.0,0.0,3.0,1.0,0.0
12144360,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8919605612754822,0.4498687386512756,0.406560480594635,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9679691791534424,0.5647596716880798,0.53520667552948,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8384365439414978,0.3730583488941192,0.2622780501842499,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7885252833366394,0.3077211380004883,0.2941202521324157,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.6980398893356323,0.2106349766254425,0.961940348148346,285.0654296875,284.95001220703125,300.4523010253906,288.47149658203125,298.00372314453125,297.2901611328125,285.0669860839844,1.0,0.5647182464599609,0.2662051022052765,0.2662051022052765,1.0,1.0,-2.953770875930786,0.4856753349304199,2.468095302581787,-0.1819234937429428,0.9021697640419006,0.9021697640419006,0.0,153.29067993164062,163.0,40464.69921875,-0.0,2242.032958984375,1.0,280.9421691894531,283.58575439453125,291.4471740722656,294.0273132324219,313.1693420410156,299.3944396972656,280.6499938964844,35891.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420390725135804,1.0,0.0,0.0,3.654254674911499,3.654278755187988,8.910270707929158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6078.4921875,0.0,1537.09130859375,1895.4371337890625,0.0,3790.96923828125,0.9061684608459472,1.0,0.0,3.0,1.0,0.0
12144420,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8867543339729309,0.4486152529716491,0.4059828221797943,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9641627669334412,0.5664458870887756,0.5372957587242126,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.836580216884613,0.3758812248706817,0.2645398378372192,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7854839563369751,0.3087255954742431,0.2954106628894806,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6950783729553223,0.2111298143863678,0.9654982089996338,284.89630126953125,284.95001220703125,300.4537048339844,288.4006652832031,298.44439697265625,297.2861633300781,284.8950500488281,1.0,0.5677518248558044,0.506806492805481,0.506806492805481,1.0,1.0,-2.964144468307495,1.094062328338623,1.8700820207595823,0.4240829944610595,0.9001282453536987,0.9001282453536987,0.0,156.87049865722656,166.0,41619.58984375,-0.0,2274.80810546875,1.0,280.6578063964844,283.384521484375,291.4541320800781,294.15838623046875,313.1693420410156,299.3944396972656,280.3500061035156,36023.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564536809921264,1.0,0.0,0.0,3.654241800308228,3.654265880584717,8.910207611734222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6226.98193359375,0.0,1538.072021484375,1895.4371337890625,0.0,3920.9111328125,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12144480,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8867543339729309,0.4486152529716491,0.4059828221797943,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9641627669334412,0.5664458870887756,0.5372957587242126,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.836580216884613,0.3758812248706817,0.2645398378372192,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7854839563369751,0.3087255954742431,0.2954106628894806,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6950783729553223,0.2111298143863678,0.9654982089996338,284.89630126953125,284.95001220703125,300.4537048339844,288.4006652832031,298.44439697265625,297.2861633300781,284.8950500488281,1.0,0.5677518248558044,0.506806492805481,0.506806492805481,1.0,1.0,-2.964144468307495,1.094062328338623,1.8700820207595823,0.4240829944610595,0.9001282453536987,0.9001282453536987,0.0,156.87049865722656,166.0,41619.58984375,-0.0,2274.80810546875,1.0,280.6578063964844,283.384521484375,291.4541320800781,294.15838623046875,313.1693420410156,299.3944396972656,280.3500061035156,36023.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564536809921264,1.0,0.0,0.0,3.654241800308228,3.654265880584717,8.910207611734222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6226.98193359375,0.0,1538.072021484375,1895.4371337890625,0.0,3920.9111328125,0.9062284231185912,1.0,0.0,3.0,1.0,0.0
12144540,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.8794517517089844,0.4460408687591553,0.4040652513504028,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.9581303596496582,0.5667877793312073,0.5380396842956543,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8330139517784119,0.3777346909046173,0.2660828530788421,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.7806849479675293,0.3088544905185699,0.2958736717700958,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6903933882713318,0.2109018713235855,0.9659858345985411,284.6929931640625,284.95001220703125,300.45416259765625,288.3291320800781,298.69696044921875,297.2699890136719,284.69110107421875,1.0,0.5702308416366577,0.747407853603363,0.747407853603363,1.0,1.0,-2.965738773345948,1.3323100805282593,1.633428692817688,0.662132978439331,0.8950467109680176,0.8950467109680176,0.0,160.95904541015625,169.0,42637.46484375,-0.0,2297.060791015625,1.0,280.35821533203125,283.1575012207031,291.3970642089844,294.1822509765625,313.1693420410156,299.3944396972656,280.6499938964844,36259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973406970500946,1.0,0.0,0.0,3.6453425884246826,3.645366668701172,8.866863367984479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5625.93701171875,0.0,1529.933837890625,1895.4371337890625,0.0,4071.154541015625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
