time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144600,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.8794517517089844,0.4460408687591553,0.4040652513504028,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.9581303596496582,0.5667877793312073,0.5380396842956543,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.8330139517784119,0.3777346909046173,0.2660828530788421,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.7806849479675293,0.3088544905185699,0.2958736717700958,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6903933882713318,0.2109018713235855,0.9659858345985411,284.6929931640625,284.95001220703125,300.45416259765625,288.3291320800781,298.69696044921875,297.2699890136719,284.69110107421875,1.0,0.5702308416366577,0.747407853603363,0.747407853603363,1.0,1.0,-2.965738773345948,1.3323100805282593,1.633428692817688,0.662132978439331,0.8950467109680176,0.8950467109680176,0.0,160.95904541015625,169.0,42637.46484375,-0.0,2297.060791015625,1.0,280.35821533203125,283.1575012207031,291.3970642089844,294.1822509765625,313.1693420410156,299.3944396972656,280.6499938964844,36259.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973406970500946,1.0,0.0,0.0,3.6453425884246826,3.645366668701172,8.866863367984479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5625.93701171875,0.0,1529.933837890625,1895.4371337890625,0.0,4071.154541015625,0.9043952226638794,1.0,0.0,3.0,1.0,0.0
12144660,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8743448257446289,0.4450750350952148,0.4027800261974334,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9540559649467468,0.5683594346046448,0.5391513705253601,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8311367630958557,0.3806155025959015,0.2678832113742828,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7774682641029358,0.3096085488796234,0.2964262962341308,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6870325803756714,0.2110497653484344,0.9662755727767944,284.85418701171875,284.95001220703125,300.4537048339844,288.2573547363281,298.4625244140625,297.26666259765625,284.8548889160156,1.0,0.5725864768028259,0.4970215857028961,0.4970215857028961,1.0,1.0,-2.9686923027038574,1.106990098953247,1.8617020845413208,0.4365937709808349,0.8950958847999573,0.8950958847999573,0.0,163.978271484375,172.0,41459.078125,-0.0,2318.81103515625,1.0,280.6421203613281,283.3621520996094,291.2306823730469,293.880615234375,313.1693420410156,299.3944396972656,280.95001220703125,36159.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963955581188202,1.0,0.0,0.0,3.638616800308228,3.638640880584717,8.834174423100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5456.1279296875,0.0,1521.7333984375,1895.4371337890625,0.0,3987.76708984375,0.902851700782776,1.0,0.0,3.0,1.0,0.0
12144720,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8743448257446289,0.4450750350952148,0.4027800261974334,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9540559649467468,0.5683594346046448,0.5391513705253601,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8311367630958557,0.3806155025959015,0.2678832113742828,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.7774682641029358,0.3096085488796234,0.2964262962341308,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.6870325803756714,0.2110497653484344,0.9662755727767944,284.85418701171875,284.95001220703125,300.4537048339844,288.2573547363281,298.4625244140625,297.26666259765625,284.8548889160156,1.0,0.5725864768028259,0.4970215857028961,0.4970215857028961,1.0,1.0,-2.9686923027038574,1.106990098953247,1.8617020845413208,0.4365937709808349,0.8950958847999573,0.8950958847999573,0.0,163.978271484375,172.0,41459.078125,-0.0,2318.81103515625,1.0,280.6421203613281,283.3621520996094,291.2306823730469,293.880615234375,313.1693420410156,299.3944396972656,280.95001220703125,36159.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963955581188202,1.0,0.0,0.0,3.638616800308228,3.638640880584717,8.834174423100194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5456.1279296875,0.0,1521.7333984375,1895.4371337890625,0.0,3987.76708984375,0.902851700782776,1.0,0.0,3.0,1.0,0.0
12144780,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8727526068687439,0.4455353915691376,0.402984619140625,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9536453485488892,0.5713222622871399,0.5417008399963379,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8321613073348999,0.3846307098865509,0.2705397605895996,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7771793007850647,0.3112808763980865,0.2978567481040954,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6864690184593201,0.2119556218385696,0.9697654247283936,285.05474853515625,284.95001220703125,300.4523010253906,288.185791015625,297.992431640625,297.2774963378906,285.057861328125,1.0,0.5756493806838989,0.2466353178024292,0.2466353178024292,1.0,1.0,-2.9810984134674072,0.4822762906551361,2.498821973800659,-0.1901932954788208,0.8980454802513123,0.8980454802513123,0.0,165.64671325683594,175.0,40373.76171875,-0.0,2353.360107421875,1.0,280.941650390625,283.5884094238281,291.1320495605469,293.6846008300781,313.1693420410156,299.3944396972656,281.25,35957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497948884963988,1.0,0.0,0.0,3.639366865158081,3.639390707015991,8.837815812512417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5333.13525390625,0.0,1521.051513671875,1895.4371337890625,0.0,3861.114013671875,0.9028951525688172,1.0,0.0,3.0,1.0,0.0
12144840,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8727526068687439,0.4455353915691376,0.402984619140625,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9536453485488892,0.5713222622871399,0.5417008399963379,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8321613073348999,0.3846307098865509,0.2705397605895996,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7771793007850647,0.3112808763980865,0.2978567481040954,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6864690184593201,0.2119556218385696,0.9697654247283936,285.05474853515625,284.95001220703125,300.4523010253906,288.185791015625,297.992431640625,297.2774963378906,285.057861328125,1.0,0.5756493806838989,0.2466353178024292,0.2466353178024292,1.0,1.0,-2.9810984134674072,0.4822762906551361,2.498821973800659,-0.1901932954788208,0.8980454802513123,0.8980454802513123,0.0,165.64671325683594,175.0,40373.76171875,-0.0,2353.360107421875,1.0,280.941650390625,283.5884094238281,291.1320495605469,293.6846008300781,313.1693420410156,299.3944396972656,281.25,35957.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497948884963988,1.0,0.0,0.0,3.639366865158081,3.639390707015991,8.837815812512417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5333.13525390625,0.0,1521.051513671875,1895.4371337890625,0.0,3861.114013671875,0.9028951525688172,1.0,0.0,3.0,1.0,0.0
12144900,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.8724494576454163,0.4460796415805816,0.4033551812171936,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.9539781808853148,0.573137104511261,0.5432819724082947,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8331074714660645,0.3869231045246124,0.2720588445663452,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015380859375,0.7774995565414429,0.3123651444911957,0.2988001108169555,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.6866801381111145,0.2126347422599792,0.9724970459938048,285.2034606933594,284.95001220703125,300.4512634277344,288.1502685546875,297.998291015625,297.285888671875,285.2127685546875,1.0,0.5774816274642944,0.1214421838521957,0.1214421838521957,1.0,1.0,-2.989679336547852,0.1419826596975326,2.847696542739868,-0.5319532155990601,0.9011791348457336,0.9011791348457336,0.0,166.3551025390625,175.0,39561.3046875,-0.0,2375.0263671875,1.0,281.198486328125,283.7745666503906,291.0747985839844,293.524658203125,313.1693420410156,299.3944396972656,281.25,35813.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411330819129944,1.0,0.0,0.0,3.643354654312134,3.643378496170044,8.857194870870444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5493.80322265625,0.0,1524.39306640625,1895.4371337890625,0.0,3782.74267578125,0.9037185311317444,1.0,0.0,3.0,1.0,0.0
12144960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8718451857566833,0.4467838406562805,0.4039966166019439,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.9539000988006592,0.5751259922981262,0.5451428890228271,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.259765625,0.8337764143943787,0.3893729746341705,0.2737566232681274,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.259521484375,0.7775478959083557,0.3135924339294433,0.2999464273452759,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.6866886019706726,0.2134522646665573,0.9760829210281372,285.2599182128906,284.95001220703125,300.45001220703125,288.11492919921875,298.00592041015625,297.2957763671875,285.2618408203125,1.0,0.5793062448501587,0.2550466954708099,0.2550466954708099,1.0,1.0,-3.000427961349488,0.4654900133609772,2.534938097000122,-0.211172953248024,0.9038581848144532,0.9038581848144532,0.0,167.61929321289062,178.0,39597.30078125,-0.0,2398.726318359375,1.0,281.2416687011719,283.8310241699219,291.07159423828125,293.56866455078125,313.1693420410156,299.3944396972656,280.95001220703125,35696.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381108283996582,1.0,0.0,0.0,3.6500494480133057,3.650073289871216,8.889775244824705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5886.65673828125,0.0,1530.9510498046875,1895.4371337890625,0.0,3755.253173828125,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12145020,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8685677647590637,0.4462414681911468,0.4041645526885986,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9516081213951112,0.577376663684845,0.5478847622871399,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8334648013114929,0.3929747343063354,0.2766274213790893,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7760728001594543,0.3150841891765594,0.3017632663249969,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6853162050247192,0.2144209295511245,0.9819729328155518,285.09979248046875,284.95001220703125,300.4467468261719,288.04522705078125,298.4790954589844,297.2975769042969,285.09796142578125,1.0,0.5828192234039307,0.5222556591033936,0.5222556591033936,1.0,1.0,-3.016655445098877,1.1425468921661377,1.8741084337234497,0.4621057510375976,0.9045590758323668,0.9045590758323668,0.0,170.94088745117188,181.0,41045.53515625,-0.0,2441.5029296875,1.0,280.95782470703125,283.64410400390625,291.1119689941406,293.7620544433594,313.1693420410156,299.3944396972656,280.6499938964844,35775.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558570384979248,1.0,0.0,0.0,3.659097909927368,3.6591219902038574,8.933905633057293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6065.67724609375,0.0,1541.633544921875,1895.4371337890625,0.0,3915.570556640625,0.9071510434150696,1.0,0.0,3.0,1.0,0.0
12145080,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8685677647590637,0.4462414681911468,0.4041645526885986,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.9516081213951112,0.577376663684845,0.5478847622871399,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8334648013114929,0.3929747343063354,0.2766274213790893,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7760728001594543,0.3150841891765594,0.3017632663249969,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6853162050247192,0.2144209295511245,0.9819729328155518,285.09979248046875,284.95001220703125,300.4467468261719,288.04522705078125,298.4790954589844,297.2975769042969,285.09796142578125,1.0,0.5828192234039307,0.5222556591033936,0.5222556591033936,1.0,1.0,-3.016655445098877,1.1425468921661377,1.8741084337234497,0.4621057510375976,0.9045590758323668,0.9045590758323668,0.0,170.94088745117188,181.0,41045.53515625,-0.0,2441.5029296875,1.0,280.95782470703125,283.64410400390625,291.1119689941406,293.7620544433594,313.1693420410156,299.3944396972656,280.6499938964844,35775.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558570384979248,1.0,0.0,0.0,3.659097909927368,3.6591219902038574,8.933905633057293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6065.67724609375,0.0,1541.633544921875,1895.4371337890625,0.0,3915.570556640625,0.9071510434150696,1.0,0.0,3.0,1.0,0.0
12145140,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8625232577323914,0.4441107809543609,0.4026771783828735,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.94618558883667,0.5779526829719543,0.5488989353179932,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8307947516441345,0.3953518271446228,0.2785625159740448,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7721903324127197,0.3154666125774383,0.3025051951408386,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6815810799598694,0.2144675999879837,0.9838669896125792,284.9071044921875,284.95001220703125,300.4425964355469,287.9771728515625,298.71295166015625,297.2828674316406,284.9062805175781,1.0,0.5857153534889221,0.7894647121429443,0.7894647121429443,1.0,1.0,-3.02159070968628,1.3706682920455933,1.6509225368499756,0.6892271041870117,0.9023183584213256,0.9023183584213256,0.0,175.12132263183594,184.0,42222.60546875,-0.0,2470.95556640625,1.0,280.6581726074219,283.4175109863281,291.0632019042969,293.8110656738281,313.1693420410156,299.3944396972656,280.3500061035156,35971.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768596291542052,1.0,0.0,0.0,3.66069769859314,3.660721778869629,8.941718760979711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6175.0908203125,0.0,1544.8851318359375,1895.4371337890625,0.0,4101.36669921875,0.907637894153595,1.0,0.0,3.0,1.0,0.0
12145200,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8625232577323914,0.4441107809543609,0.4026771783828735,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.94618558883667,0.5779526829719543,0.5488989353179932,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8307947516441345,0.3953518271446228,0.2785625159740448,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7721903324127197,0.3154666125774383,0.3025051951408386,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6815810799598694,0.2144675999879837,0.9838669896125792,284.9071044921875,284.95001220703125,300.4425964355469,287.9771728515625,298.71295166015625,297.2828674316406,284.9062805175781,1.0,0.5857153534889221,0.7894647121429443,0.7894647121429443,1.0,1.0,-3.02159070968628,1.3706682920455933,1.6509225368499756,0.6892271041870117,0.9023183584213256,0.9023183584213256,0.0,175.12132263183594,184.0,42222.60546875,-0.0,2470.95556640625,1.0,280.6581726074219,283.4175109863281,291.0632019042969,293.8110656738281,313.1693420410156,299.3944396972656,280.3500061035156,35971.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768596291542052,1.0,0.0,0.0,3.66069769859314,3.660721778869629,8.941718760979711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6175.0908203125,0.0,1544.8851318359375,1895.4371337890625,0.0,4101.36669921875,0.907637894153595,1.0,0.0,3.0,1.0,0.0
12145260,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.8556551933288574,0.4411496818065643,0.4003964364528656,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.939527988433838,0.5775107145309448,0.5489036440849304,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8272892832756042,0.3969999551773071,0.2799657583236694,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.7673807740211487,0.3151068389415741,0.3025158941745758,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.6767809987068176,0.2138334214687347,0.982612133026123,284.66729736328125,284.95001220703125,300.4375,287.91119384765625,298.4794006347656,297.2615661621094,284.6650695800781,1.0,0.5879842638969421,0.5087038278579712,0.5087038278579712,1.0,1.0,-3.019049644470215,1.1506247520446775,1.868424892425537,0.470310240983963,0.8965955972671509,0.8965955972671509,0.0,179.37713623046875,187.0,42614.91796875,-0.0,2489.330810546875,1.0,280.35821533203125,283.1498107910156,290.9748229980469,293.7673645019531,313.1693420410156,299.3944396972656,280.6499938964844,36254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99269300699234,1.0,0.0,0.0,3.652219295501709,3.6522433757781982,8.900348120732815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5521.9873046875,0.0,1537.5477294921875,1895.4371337890625,0.0,4238.0419921875,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
12145320,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673278808594,0.8556551933288574,0.4411496818065643,0.4003964364528656,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670837402344,0.939527988433838,0.5775107145309448,0.5489036440849304,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.8272892832756042,0.3969999551773071,0.2799657583236694,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.7673807740211487,0.3151068389415741,0.3025158941745758,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66851806640625,0.6767809987068176,0.2138334214687347,0.982612133026123,284.66729736328125,284.95001220703125,300.4375,287.91119384765625,298.4794006347656,297.2615661621094,284.6650695800781,1.0,0.5879842638969421,0.5087038278579712,0.5087038278579712,1.0,1.0,-3.019049644470215,1.1506247520446775,1.868424892425537,0.470310240983963,0.8965955972671509,0.8965955972671509,0.0,179.37713623046875,187.0,42614.91796875,-0.0,2489.330810546875,1.0,280.35821533203125,283.1498107910156,290.9748229980469,293.7673645019531,313.1693420410156,299.3944396972656,280.6499938964844,36254.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99269300699234,1.0,0.0,0.0,3.652219295501709,3.6522433757781982,8.900348120732815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5521.9873046875,0.0,1537.5477294921875,1895.4371337890625,0.0,4238.0419921875,0.9059244990348816,1.0,0.0,3.0,1.0,0.0
12145380,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8511074185371399,0.4399949312210083,0.3988660871982574,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9353161454200744,0.5785308480262756,0.5494070649147034,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8256468772888184,0.3998719751834869,0.2817038595676422,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.764315128326416,0.3155199587345123,0.3026908040046692,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6734718680381775,0.2136783301830291,0.9813518524169922,284.8554382324219,284.95001220703125,300.4314880371094,287.8478088378906,297.970458984375,297.2571716308594,284.8581237792969,1.0,0.5901663899421692,0.227942943572998,0.227942943572998,1.0,1.0,-3.01858139038086,0.4451874196529388,2.573394060134888,-0.2344342768192291,0.8967239856719971,0.8967239856719971,0.0,182.31187438964844,190.0,41466.4140625,-0.0,2507.950439453125,1.0,280.64215087890625,283.3568725585937,290.8008728027344,293.4344787597656,313.1693420410156,299.3944396972656,280.95001220703125,36158.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787695407867432,1.0,0.0,0.0,3.645212650299072,3.6452367305755615,8.866230700732558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5351.11669921875,0.0,1529.0350341796875,1895.4371337890625,0.0,4118.0185546875,0.9043354392051696,1.0,0.0,3.0,1.0,0.0
12145440,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8511074185371399,0.4399949312210083,0.3988660871982574,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9353161454200744,0.5785308480262756,0.5494070649147034,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8256468772888184,0.3998719751834869,0.2817038595676422,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.764315128326416,0.3155199587345123,0.3026908040046692,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.6734718680381775,0.2136783301830291,0.9813518524169922,284.8554382324219,284.95001220703125,300.4314880371094,287.8478088378906,297.970458984375,297.2571716308594,284.8581237792969,1.0,0.5901663899421692,0.227942943572998,0.227942943572998,1.0,1.0,-3.01858139038086,0.4451874196529388,2.573394060134888,-0.2344342768192291,0.8967239856719971,0.8967239856719971,0.0,182.31187438964844,190.0,41466.4140625,-0.0,2507.950439453125,1.0,280.64215087890625,283.3568725585937,290.8008728027344,293.4344787597656,313.1693420410156,299.3944396972656,280.95001220703125,36158.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787695407867432,1.0,0.0,0.0,3.645212650299072,3.6452367305755615,8.866230700732558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5351.11669921875,0.0,1529.0350341796875,1895.4371337890625,0.0,4118.0185546875,0.9043354392051696,1.0,0.0,3.0,1.0,0.0
12145500,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8502985835075378,0.4401529729366302,0.3988155424594879,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.934925615787506,0.5797703862190247,0.5503642559051514,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8260907530784607,0.4018912017345428,0.2829884588718414,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7640298008918762,0.3161984980106354,0.303204596042633,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6730177402496338,0.2139805555343628,0.9822418689727784,285.000244140625,284.95001220703125,300.4281311035156,287.8172302246094,297.9731750488281,297.2621459960937,285.0091552734375,1.0,0.5915569067001343,0.087562508881092,0.087562508881092,1.0,1.0,-3.022895336151123,0.0344229005277156,2.9884724617004395,-0.6457411646842957,0.8984642028808594,0.8984642028808594,0.0,183.10693359375,190.0,40578.14453125,-0.0,2523.3349609375,1.0,280.8986511230469,283.5405578613281,290.7328796386719,293.2493591308594,313.1693420410156,299.3944396972656,280.95001220703125,36042.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683308005332948,1.0,0.0,0.0,3.644735813140869,3.6447596549987793,8.863910920808848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5505.587890625,0.0,1527.6397705078125,1895.4371337890625,0.0,4026.489990234375,0.9041802883148192,1.0,0.0,3.0,1.0,0.0
12145560,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8494465947151184,0.4405727684497833,0.3991659283638,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9343937039375304,0.5813076496124268,0.5517538785934448,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8264637589454651,0.4041537046432495,0.2845334112644195,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7636964917182922,0.3171043395996094,0.3040173351764679,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6725768446922302,0.2144917100667953,0.984337568283081,285.054931640625,284.95001220703125,300.4245300292969,287.7875061035156,297.97882080078125,297.2698669433594,285.0567321777344,1.0,0.5929197669029236,0.2391760647296905,0.2391760647296905,1.0,1.0,-3.03034782409668,0.4287579357624054,2.6015896797180176,-0.2535434067249298,0.8997583389282227,0.8997583389282227,0.0,184.45790100097656,178.0,40566.13671875,-0.0,2541.3125,1.0,280.94171142578125,283.596923828125,290.7279663085937,293.2826538085937,313.1693420410156,299.3944396972656,281.25,35946.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632736444473268,1.0,0.0,0.0,3.6466317176818848,3.646655559539795,8.87313547082158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5247.5166015625,0.0,1529.021728515625,1895.4371337890625,0.0,3981.713134765625,0.9045062065124512,1.0,0.0,3.0,1.0,0.0
12145620,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8557853102684021,0.4419229626655578,0.3999888896942138,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.9438509345054626,0.584933876991272,0.5547406673431396,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8347445130348206,0.4091694056987762,0.2877298593521118,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7705274224281311,0.319355309009552,0.3057751953601837,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6787236332893372,0.2159306108951568,0.989120602607727,285.2976989746094,284.95001220703125,300.4166564941406,287.7307434082031,298.49658203125,297.2887268066406,285.305419921875,1.0,0.5915995240211487,0.5424031615257263,0.5424031615257263,1.0,1.0,-3.0466315746307373,1.1876096725463867,1.85902202129364,0.5011594295501709,0.9061846733093262,0.9061846733093262,0.0,180.1270294189453,166.0,40541.6640625,-0.0,2544.98046875,1.0,281.24176025390625,283.882080078125,290.69146728515625,293.212158203125,313.1693420410156,299.3944396972656,280.95001220703125,35674.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522213935852052,1.0,0.0,0.0,3.657715797424317,3.6577396392822266,8.927157182370138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5853.96875,0.0,1539.328125,1895.4371337890625,0.0,3882.9521484375,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12145680,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.8557853102684021,0.4419229626655578,0.3999888896942138,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.9438509345054626,0.584933876991272,0.5547406673431396,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8347445130348206,0.4091694056987762,0.2877298593521118,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.7705274224281311,0.319355309009552,0.3057751953601837,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6787236332893372,0.2159306108951568,0.989120602607727,285.2976989746094,284.95001220703125,300.4166564941406,287.7307434082031,298.49658203125,297.2887268066406,285.305419921875,1.0,0.5915995240211487,0.5424031615257263,0.5424031615257263,1.0,1.0,-3.0466315746307373,1.1876096725463867,1.85902202129364,0.5011594295501709,0.9061846733093262,0.9061846733093262,0.0,180.1270294189453,166.0,40541.6640625,-0.0,2544.98046875,1.0,281.24176025390625,283.882080078125,290.69146728515625,293.212158203125,313.1693420410156,299.3944396972656,280.95001220703125,35674.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522213935852052,1.0,0.0,0.0,3.657715797424317,3.6577396392822266,8.927157182370138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5853.96875,0.0,1539.328125,1895.4371337890625,0.0,3882.9521484375,0.906815230846405,1.0,0.0,3.0,1.0,0.0
12145740,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.866432785987854,0.4419821798801422,0.4002136290073395,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9582422375679016,0.5874049067497253,0.5572027564048767,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.8472244739532471,0.4133478105068207,0.290651261806488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.781553328037262,0.3210561275482178,0.3073100447654724,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.6887765526771545,0.2170695960521698,0.9935022592544556,285.16583251953125,284.95001220703125,300.4078674316406,287.677978515625,298.71490478515625,297.2929077148437,285.1650390625,1.0,0.5885276198387146,0.8456302881240845,0.8456302881240845,1.0,1.0,-3.060497283935547,1.3999871015548706,1.6605100631713867,0.7104803919792175,0.9080392718315125,0.9080392718315125,0.0,172.24095153808594,154.0,41965.26953125,-0.0,2529.04931640625,1.0,280.95770263671875,283.6936340332031,290.7595520019531,293.4560241699219,313.1693420410156,299.3944396972656,280.6499938964844,35706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.6695716381073,3.669595718383789,8.985122690319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6044.65380859375,0.0,1552.841796875,1895.4371337890625,0.0,4072.326171875,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12145800,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.866432785987854,0.4419821798801422,0.4002136290073395,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.9582422375679016,0.5874049067497253,0.5572027564048767,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658630371094,0.8472244739532471,0.4133478105068207,0.290651261806488,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.781553328037262,0.3210561275482178,0.3073100447654724,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.6887765526771545,0.2170695960521698,0.9935022592544556,285.16583251953125,284.95001220703125,300.4078674316406,287.677978515625,298.71490478515625,297.2929077148437,285.1650390625,1.0,0.5885276198387146,0.8456302881240845,0.8456302881240845,1.0,1.0,-3.060497283935547,1.3999871015548706,1.6605100631713867,0.7104803919792175,0.9080392718315125,0.9080392718315125,0.0,172.24095153808594,154.0,41965.26953125,-0.0,2529.04931640625,1.0,280.95770263671875,283.6936340332031,290.7595520019531,293.4560241699219,313.1693420410156,299.3944396972656,280.6499938964844,35706.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735406041145324,1.0,0.0,0.0,3.6695716381073,3.669595718383789,8.985122690319258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6044.65380859375,0.0,1552.841796875,1895.4371337890625,0.0,4072.326171875,0.9094526767730712,1.0,0.0,3.0,1.0,0.0
12145860,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8769266605377197,0.4400182962417602,0.3985605537891388,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.971520185470581,0.5877730846405029,0.5576856136322021,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8600247502326965,0.4159593284130096,0.2924757003784179,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7926153540611267,0.3214509189128876,0.3076525032520294,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6986599564552307,0.2171879112720489,0.9936232566833496,284.90704345703125,284.95001220703125,300.3981628417969,287.6297607421875,298.5151672363281,297.2781677246094,284.901611328125,1.0,0.5837628841400146,0.5306996703147888,0.5306996703147888,1.0,1.0,-3.061850547790528,1.2071332931518557,1.854717254638672,0.5178334712982178,0.9054790139198304,0.9054790139198304,0.0,163.7547607421875,142.0,42282.2578125,-0.0,2488.3564453125,1.0,280.6580505371094,283.4164428710937,290.7119140625,293.4786376953125,313.1693420410156,299.3944396972656,280.3500061035156,35935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940575361251832,1.0,0.0,0.0,3.673089265823364,3.6731133460998535,9.002357614917855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6097.17529296875,0.0,1558.5230712890625,1895.4371337890625,0.0,4249.66845703125,0.910373330116272,1.0,0.0,3.0,1.0,0.0
12145920,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8769266605377197,0.4400182962417602,0.3985605537891388,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.971520185470581,0.5877730846405029,0.5576856136322021,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8600247502326965,0.4159593284130096,0.2924757003784179,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7926153540611267,0.3214509189128876,0.3076525032520294,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6986599564552307,0.2171879112720489,0.9936232566833496,284.90704345703125,284.95001220703125,300.3981628417969,287.6297607421875,298.5151672363281,297.2781677246094,284.901611328125,1.0,0.5837628841400146,0.5306996703147888,0.5306996703147888,1.0,1.0,-3.061850547790528,1.2071332931518557,1.854717254638672,0.5178334712982178,0.9054790139198304,0.9054790139198304,0.0,163.7547607421875,142.0,42282.2578125,-0.0,2488.3564453125,1.0,280.6580505371094,283.4164428710937,290.7119140625,293.4786376953125,313.1693420410156,299.3944396972656,280.3500061035156,35935.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940575361251832,1.0,0.0,0.0,3.673089265823364,3.6731133460998535,9.002357614917855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6097.17529296875,0.0,1558.5230712890625,1895.4371337890625,0.0,4249.66845703125,0.910373330116272,1.0,0.0,3.0,1.0,0.0
12145980,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8878402709960938,0.4367690980434418,0.3955149054527282,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.9839413166046144,0.5866113901138306,0.5565158724784851,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8736459016799927,0.4174591898918152,0.2933954894542694,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8039735555648804,0.3208174109458923,0.3068976700305938,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.7085022330284119,0.2164204567670822,0.9893630146980286,284.66619873046875,284.95001220703125,300.38751220703125,287.5865173339844,297.9579162597656,297.25506591796875,284.6659851074219,1.0,0.5775854587554932,0.2157690972089767,0.2157690972089767,1.0,1.0,-3.0518624782562256,0.4244317710399627,2.6274306774139404,-0.2618141174316406,0.8994132876396179,0.8994132876396179,0.0,154.6279296875,130.0,42533.34375,-0.0,2426.986328125,1.0,280.35809326171875,283.1343078613281,290.6343994140625,293.39898681640625,313.1693420410156,299.3944396972656,280.6499938964844,36254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639208793640137,3.663945198059082,8.957472346082795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5431.50146484375,0.0,1550.620361328125,1895.4371337890625,0.0,4300.0,0.908552885055542,1.0,0.0,3.0,1.0,0.0
12146040,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.8878402709960938,0.4367690980434418,0.3955149054527282,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662292480469,0.9839413166046144,0.5866113901138306,0.5565158724784851,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.8736459016799927,0.4174591898918152,0.2933954894542694,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8039735555648804,0.3208174109458923,0.3068976700305938,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.7085022330284119,0.2164204567670822,0.9893630146980286,284.66619873046875,284.95001220703125,300.38751220703125,287.5865173339844,297.9579162597656,297.25506591796875,284.6659851074219,1.0,0.5775854587554932,0.2157690972089767,0.2157690972089767,1.0,1.0,-3.0518624782562256,0.4244317710399627,2.6274306774139404,-0.2618141174316406,0.8994132876396179,0.8994132876396179,0.0,154.6279296875,130.0,42533.34375,-0.0,2426.986328125,1.0,280.35809326171875,283.1343078613281,290.6343994140625,293.39898681640625,313.1693420410156,299.3944396972656,280.6499938964844,36254.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6639208793640137,3.663945198059082,8.957472346082795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5431.50146484375,0.0,1550.620361328125,1895.4371337890625,0.0,4300.0,0.908552885055542,1.0,0.0,3.0,1.0,0.0
12146100,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.8951161503791809,0.4359739124774933,0.3941962122917175,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9910382628440856,0.5866663455963135,0.5559922456741333,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79022216796875,0.8822723627090454,0.4187856018543243,0.2939303517341614,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8109800815582275,0.3208426535129547,0.3065073192119598,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7144346237182617,0.2162438631057739,0.9869307279586792,284.7905578613281,284.95001220703125,300.3818359375,287.5669250488281,297.95318603515625,297.2509155273437,284.7982177734375,1.0,0.5742107033729553,0.0583038069307804,0.0583038069307804,1.0,1.0,-3.0468909740448,0.0052615092135965,3.0416295528411865,-0.6795559525489807,0.899540901184082,0.899540901184082,0.0,149.39306640625,130.0,41558.26171875,-0.0,2393.85546875,1.0,280.60162353515625,283.2979736328125,290.5248107910156,293.13555908203125,313.1693420410156,299.3944396972656,280.6499938964844,36210.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928747415542604,1.0,0.0,0.0,3.659736156463623,3.6597604751586914,8.93702292614762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5556.31787109375,0.0,1545.6103515625,1895.4371337890625,0.0,4239.591796875,0.907633900642395,1.0,0.0,3.0,1.0,0.0
12146160,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9041768908500672,0.4358283579349518,0.3936411142349243,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9987088441848756,0.5873672962188721,0.556072473526001,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8926033973693848,0.4206273257732391,0.2949101030826568,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8190052509307861,0.321272999048233,0.3065427839756012,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7212533950805664,0.216383621096611,0.9859493970870972,284.8373413085937,284.95001220703125,300.3759155273437,287.5487365722656,297.9539489746094,297.2529602050781,284.8386535644531,1.0,0.5706621408462524,0.217477336525917,0.217477336525917,1.0,1.0,-3.0463671684265137,0.3779003024101257,2.668466806411743,-0.3072795271873474,0.8993014097213745,0.8993014097213745,0.0,144.14540100097656,118.0,41452.62109375,-0.0,2362.622314453125,1.0,280.6422424316406,283.3481750488281,290.495361328125,293.1205139160156,313.1693420410156,299.3944396972656,280.95001220703125,36161.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864734411239624,1.0,0.0,0.0,3.6572632789611816,3.657287359237671,8.924948815547395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5275.68603515625,0.0,1542.4765625,1895.4371337890625,0.0,4184.734375,0.9070220589637756,1.0,0.0,3.0,1.0,0.0
12146220,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9205957055091858,0.4364197850227356,0.3936266303062439,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.5920503735542297,0.5327645540237427,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9107191562652588,0.4250783026218414,0.2976000010967254,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8322014212608337,0.322792649269104,0.3074641227722168,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7324473857879639,0.2172046154737472,0.98736310005188,285.04266357421875,284.95001220703125,300.3634338378906,287.51690673828125,298.45220947265625,297.2724609375,285.0486755371094,1.0,0.5619966387748718,0.5358244180679321,0.5358244180679321,1.0,1.0,-3.0243961811065674,1.1663058996200562,1.8580902814865112,0.4857370257377624,0.9021563529968262,0.9021563529968262,0.0,135.704345703125,106.0,40908.83203125,-0.0,2273.91943359375,1.0,280.9418029785156,283.6078796386719,290.45281982421875,293.00506591796875,313.1693420410156,299.3944396972656,280.6499938964844,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699305295944214,1.0,0.0,0.0,3.657771587371826,3.657795667648315,8.927430599214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5853.96044921875,0.0,1541.589599609375,1895.4371337890625,0.0,4040.596435546875,0.9070148468017578,1.0,0.0,3.0,1.0,0.0
12146280,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9205957055091858,0.4364197850227356,0.3936266303062439,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9990000128746032,0.5920503735542297,0.5327645540237427,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9107191562652588,0.4250783026218414,0.2976000010967254,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8322014212608337,0.322792649269104,0.3074641227722168,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7324473857879639,0.2172046154737472,0.98736310005188,285.04266357421875,284.95001220703125,300.3634338378906,287.51690673828125,298.45220947265625,297.2724609375,285.0486755371094,1.0,0.5619966387748718,0.5358244180679321,0.5358244180679321,1.0,1.0,-3.0243961811065674,1.1663058996200562,1.8580902814865112,0.4857370257377624,0.9021563529968262,0.9021563529968262,0.0,135.704345703125,106.0,40908.83203125,-0.0,2273.91943359375,1.0,280.9418029785156,283.6078796386719,290.45281982421875,293.00506591796875,313.1693420410156,299.3944396972656,280.6499938964844,35967.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699305295944214,1.0,0.0,0.0,3.657771587371826,3.657795667648315,8.927430599214858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5853.96044921875,0.0,1541.589599609375,1895.4371337890625,0.0,4040.596435546875,0.9070148468017578,1.0,0.0,3.0,1.0,0.0
