time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9410708546638488,0.4357883930206299,0.3932214379310608,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6001200079917908,0.5028479099273682,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.934289574623108,0.4287064671516418,0.300143152475357,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8483026623725891,0.3238401114940643,0.3083760142326355,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7462244629859924,0.2178180366754531,0.9893030524253844,284.8822631835937,284.95001220703125,300.3500061035156,287.49151611328125,298.691650390625,297.2997436523437,284.8801574707031,1.0,0.5520949959754944,0.8541714549064636,0.8541714549064636,1.0,1.0,-2.9944393634796143,1.3691154718399048,1.6253238916397097,0.6951456069946289,0.9000428915023804,0.9000428915023804,0.0,126.28849029541016,109.0,41868.390625,-0.0,2171.306884765625,1.0,280.6577453613281,283.39862060546875,290.5376892089844,293.229736328125,313.1693420410156,299.3944396972656,280.3500061035156,36069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983839750289917,1.0,0.0,0.0,3.6562421321868896,3.656266212463379,8.919965353015868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6013.92724609375,0.0,1540.64208984375,1895.4371337890625,0.0,4162.009765625,0.9067106246948242,1.0,0.0,3.0,1.0,0.0
12146400,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9410708546638488,0.4357883930206299,0.3932214379310608,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.6001200079917908,0.5028479099273682,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.934289574623108,0.4287064671516418,0.300143152475357,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8483026623725891,0.3238401114940643,0.3083760142326355,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7462244629859924,0.2178180366754531,0.9893030524253844,284.8822631835937,284.95001220703125,300.3500061035156,287.49151611328125,298.691650390625,297.2997436523437,284.8801574707031,1.0,0.5520949959754944,0.8541714549064636,0.8541714549064636,1.0,1.0,-2.9944393634796143,1.3691154718399048,1.6253238916397097,0.6951456069946289,0.9000428915023804,0.9000428915023804,0.0,126.28849029541016,109.0,41868.390625,-0.0,2171.306884765625,1.0,280.6577453613281,283.39862060546875,290.5376892089844,293.229736328125,313.1693420410156,299.3944396972656,280.3500061035156,36069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983839750289917,1.0,0.0,0.0,3.6562421321868896,3.656266212463379,8.919965353015868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6013.92724609375,0.0,1540.64208984375,1895.4371337890625,0.0,4162.009765625,0.9067106246948242,1.0,0.0,3.0,1.0,0.0
12146460,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9513061046600342,0.4333298206329345,0.3912340402603149,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.9990000128746032,0.6077557802200317,0.4860553741455078,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.948397696018219,0.4309157729148865,0.3017772734165191,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8576790690422058,0.3237085044384002,0.3083539009094238,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.7541954517364502,0.2176132500171661,0.9885029196739196,284.6131286621094,284.95001220703125,300.3360290527344,287.4756164550781,298.5245666503906,297.3188781738281,284.60772705078125,1.0,0.5464388132095337,0.5392005443572998,0.5392005443572998,1.0,1.0,-2.972819328308105,1.1813557147979736,1.7914636135101318,0.5122421383857727,0.8934601545333862,0.8934601545333862,0.0,120.95630645751952,127.0,41956.41796875,-0.0,2107.64111328125,1.0,280.35821533203125,283.1167297363281,290.5242614746094,293.26239013671875,313.1693420410156,299.3944396972656,280.6499938964844,36355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974969625473022,1.0,0.0,0.0,3.644181251525879,3.644205093383789,8.861213700583903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5371.78662109375,0.0,1529.361328125,1895.4371337890625,0.0,4278.85986328125,0.9041921496391296,1.0,0.0,3.0,1.0,0.0
12146520,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9513061046600342,0.4333298206329345,0.3912340402603149,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61279296875,0.9990000128746032,0.6077557802200317,0.4860553741455078,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.948397696018219,0.4309157729148865,0.3017772734165191,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.8576790690422058,0.3237085044384002,0.3083539009094238,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156005859375,0.7541954517364502,0.2176132500171661,0.9885029196739196,284.6131286621094,284.95001220703125,300.3360290527344,287.4756164550781,298.5245666503906,297.3188781738281,284.60772705078125,1.0,0.5464388132095337,0.5392005443572998,0.5392005443572998,1.0,1.0,-2.972819328308105,1.1813557147979736,1.7914636135101318,0.5122421383857727,0.8934601545333862,0.8934601545333862,0.0,120.95630645751952,127.0,41956.41796875,-0.0,2107.64111328125,1.0,280.35821533203125,283.1167297363281,290.5242614746094,293.26239013671875,313.1693420410156,299.3944396972656,280.6499938964844,36355.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974969625473022,1.0,0.0,0.0,3.644181251525879,3.644205093383789,8.861213700583903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5371.78662109375,0.0,1529.361328125,1895.4371337890625,0.0,4278.85986328125,0.9041921496391296,1.0,0.0,3.0,1.0,0.0
12146580,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9467800855636596,0.4320710301399231,0.3896537125110626,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9990000128746032,0.6137298941612244,0.4903699159622192,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9474610090255736,0.4339945018291473,0.3036483228206634,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8552513718605042,0.3239920139312744,0.3084054589271545,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7519394755363464,0.2176632285118103,0.9880717992782592,284.76031494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.0064392089844,297.33575439453125,284.7645874023437,1.0,0.549030065536499,0.2242295891046524,0.2242295891046524,1.0,1.0,-2.9778528213500977,0.4295737147331238,2.548279285430908,-0.2405021339654922,0.891939103603363,0.891939103603363,0.0,122.14488983154295,145.0,40542.64453125,-0.0,2126.89697265625,1.0,280.64208984375,283.3039245605469,290.4003295898437,292.9603881835937,313.1693420410156,299.3944396972656,280.95001220703125,36304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978947937488556,1.0,0.0,0.0,3.6317529678344727,3.631776809692383,8.800875548331533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.64990234375,0.0,1515.2286376953125,1895.4371337890625,0.0,4119.57177734375,0.9014292359352112,1.0,0.0,3.0,1.0,0.0
12146640,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9467800855636596,0.4320710301399231,0.3896537125110626,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9990000128746032,0.6137298941612244,0.4903699159622192,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9474610090255736,0.4339945018291473,0.3036483228206634,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594909667969,0.8552513718605042,0.3239920139312744,0.3084054589271545,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.7519394755363464,0.2176632285118103,0.9880717992782592,284.76031494140625,284.95001220703125,300.32183837890625,287.4715881347656,298.0064392089844,297.33575439453125,284.7645874023437,1.0,0.549030065536499,0.2242295891046524,0.2242295891046524,1.0,1.0,-2.9778528213500977,0.4295737147331238,2.548279285430908,-0.2405021339654922,0.891939103603363,0.891939103603363,0.0,122.14488983154295,145.0,40542.64453125,-0.0,2126.89697265625,1.0,280.64208984375,283.3039245605469,290.4003295898437,292.9603881835937,313.1693420410156,299.3944396972656,280.95001220703125,36304.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978947937488556,1.0,0.0,0.0,3.6317529678344727,3.631776809692383,8.800875548331533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5189.64990234375,0.0,1515.2286376953125,1895.4371337890625,0.0,4119.57177734375,0.9014292359352112,1.0,0.0,3.0,1.0,0.0
12146700,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.941551685333252,0.4322352111339569,0.3895998895168304,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6160215139389038,0.4975492656230926,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.94392991065979,0.4361774325370788,0.3050440549850464,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8516558408737183,0.324612557888031,0.3088868260383606,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7487916946411133,0.2180445939302444,0.9895057678222656,284.92364501953125,284.95001220703125,300.314697265625,287.4737243652344,298.0107421875,297.3436889648437,284.9338073730469,1.0,0.5526833534240723,0.0667441114783287,0.0667441114783287,1.0,1.0,-2.990384101867676,0.0095186717808246,2.980865240097046,-0.6631315350532532,0.8933565616607666,0.8933565616607666,0.0,124.4466323852539,145.0,39877.5703125,-0.0,2163.624755859375,1.0,280.89825439453125,283.5035095214844,290.3625183105469,292.8086242675781,313.1693420410156,299.3944396972656,280.95001220703125,36171.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656240940093994,1.0,0.0,0.0,3.628929376602173,3.628953218460083,8.787196179582679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5361.37451171875,0.0,1511.129638671875,1895.4371337890625,0.0,4002.55810546875,0.9007431864738464,1.0,0.0,3.0,1.0,0.0
12146760,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9342243671417236,0.432736188173294,0.3900620639324188,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6177595257759094,0.5083650350570679,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9382513165473938,0.4386622607707977,0.3067809045314789,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8465404510498047,0.3255027532577514,0.3097412884235382,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7443758249282837,0.2186456322669983,0.9923420548439026,284.9931640625,284.95001220703125,300.3074951171875,287.478515625,298.0143737792969,297.3498229980469,284.996337890625,1.0,0.5574405789375305,0.2218974977731704,0.2218974977731704,1.0,1.0,-3.010465145111084,0.3818959295749664,2.628569364547729,-0.295856237411499,0.8943861722946167,0.8943861722946167,0.0,128.19937133789062,163.0,40005.48828125,-0.0,2215.342529296875,1.0,280.94158935546875,283.5712280273437,290.39617919921875,292.88580322265625,313.1693420410156,299.3944396972656,281.25,36057.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584559202194214,1.0,0.0,0.0,3.628859043121338,3.628882884979248,8.786856255937892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5128.02001953125,0.0,1510.2044677734375,1895.4371337890625,0.0,3938.809814453125,0.9006160497665405,1.0,0.0,3.0,1.0,0.0
12146820,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.916907012462616,0.4344209730625152,0.3915706872940063,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.9990000128746032,0.6195051074028015,0.5355327725410461,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9240087270736694,0.4442617297172546,0.3106920421123504,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8346719741821289,0.3278303742408752,0.3120152652263641,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.7342079877853394,0.2202674001455307,1.0002470016479492,285.3089599609375,284.95001220703125,300.29296875,287.4955749511719,298.4717712402344,297.353759765625,285.3182678222656,1.0,0.5697667002677917,0.532204270362854,0.532204270362854,1.0,1.0,-3.061859607696533,1.176594853401184,1.885264873504639,0.486541211605072,0.9013153314590454,0.9013153314590454,0.0,137.93154907226562,166.0,40596.4296875,-0.0,2353.710205078125,1.0,281.2416076660156,283.89794921875,290.446044921875,292.9272766113281,313.1693420410156,299.3944396972656,280.95001220703125,35706.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451545476913452,1.0,0.0,0.0,3.637991428375244,3.6380152702331534,8.831137279230461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5790.0830078125,0.0,1517.6627197265625,1895.4371337890625,0.0,3819.207275390625,0.902442455291748,1.0,0.0,3.0,1.0,0.0
12146880,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.916907012462616,0.4344209730625152,0.3915706872940063,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.9990000128746032,0.6195051074028015,0.5355327725410461,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9240087270736694,0.4442617297172546,0.3106920421123504,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.8346719741821289,0.3278303742408752,0.3120152652263641,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.7342079877853394,0.2202674001455307,1.0002470016479492,285.3089599609375,284.95001220703125,300.29296875,287.4955749511719,298.4717712402344,297.353759765625,285.3182678222656,1.0,0.5697667002677917,0.532204270362854,0.532204270362854,1.0,1.0,-3.061859607696533,1.176594853401184,1.885264873504639,0.486541211605072,0.9013153314590454,0.9013153314590454,0.0,137.93154907226562,166.0,40596.4296875,-0.0,2353.710205078125,1.0,281.2416076660156,283.89794921875,290.446044921875,292.9272766113281,313.1693420410156,299.3944396972656,280.95001220703125,35706.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451545476913452,1.0,0.0,0.0,3.637991428375244,3.6380152702331534,8.831137279230461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5790.0830078125,0.0,1517.6627197265625,1895.4371337890625,0.0,3819.207275390625,0.902442455291748,1.0,0.0,3.0,1.0,0.0
12146940,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9051564931869508,0.4349039196968078,0.392758846282959,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9990000128746032,0.618650496006012,0.556171715259552,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9148730039596558,0.4489726424217224,0.314457356929779,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8267483711242676,0.3296380341053009,0.3142536282539367,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7274378538131714,0.2215203940868377,1.0080459117889404,285.202880859375,284.95001220703125,300.2782287597656,287.5219116210937,298.6792907714844,297.335205078125,285.2030334472656,1.0,0.579580545425415,0.8425110578536987,0.8425110578536987,1.0,1.0,-3.1047167778015137,1.4208414554595947,1.683875322341919,0.7212565541267395,0.9038535952568054,0.9038535952568054,0.0,145.75180053710938,169.0,42319.45703125,-0.0,2473.660400390625,1.0,280.95782470703125,283.7301330566406,290.610107421875,293.29595947265625,313.1693420410156,299.3944396972656,280.6499938964844,35688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681946635246276,1.0,0.0,0.0,3.650552988052368,3.6505770683288574,8.892228606782737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6030.6328125,0.0,1531.4501953125,1895.4371337890625,0.0,4025.2880859375,0.905188262462616,1.0,0.0,3.0,1.0,0.0
12147000,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9051564931869508,0.4349039196968078,0.392758846282959,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9990000128746032,0.618650496006012,0.556171715259552,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.9148730039596558,0.4489726424217224,0.314457356929779,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029113769531,0.8267483711242676,0.3296380341053009,0.3142536282539367,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.7274378538131714,0.2215203940868377,1.0080459117889404,285.202880859375,284.95001220703125,300.2782287597656,287.5219116210937,298.6792907714844,297.335205078125,285.2030334472656,1.0,0.579580545425415,0.8425110578536987,0.8425110578536987,1.0,1.0,-3.1047167778015137,1.4208414554595947,1.683875322341919,0.7212565541267395,0.9038535952568054,0.9038535952568054,0.0,145.75180053710938,169.0,42319.45703125,-0.0,2473.660400390625,1.0,280.95782470703125,283.7301330566406,290.610107421875,293.29595947265625,313.1693420410156,299.3944396972656,280.6499938964844,35688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681946635246276,1.0,0.0,0.0,3.650552988052368,3.6505770683288574,8.892228606782737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6030.6328125,0.0,1531.4501953125,1895.4371337890625,0.0,4025.2880859375,0.905188262462616,1.0,0.0,3.0,1.0,0.0
12147060,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.893956184387207,0.4331703782081604,0.3918761014938354,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.6149256825447083,0.5753328204154968,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9060749411582948,0.4518309533596039,0.3169059753417969,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8187788128852844,0.3299836218357086,0.3151436448097229,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.720420777797699,0.2215918004512787,1.0107836723327637,284.9631652832031,284.95001220703125,300.2633361816406,287.5566711425781,298.4542541503906,297.2962951660156,284.9584655761719,1.0,0.5875039100646973,0.5165501832962036,0.5165501832962036,1.0,1.0,-3.13400673866272,1.2153698205947876,1.9186370372772217,0.509676992893219,0.902177631855011,0.902177631855011,0.0,152.7130889892578,172.0,42890.44140625,-0.0,2568.20703125,1.0,280.658203125,283.4685974121094,290.64471435546875,293.4213562011719,313.1693420410156,299.3944396972656,280.3500061035156,35884.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900738000869752,1.0,0.0,0.0,3.655895709991455,3.655919790267944,8.918275398173137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6125.89599609375,0.0,1538.872314453125,1895.4371337890625,0.0,4215.6552734375,0.9064939618110656,1.0,0.0,3.0,1.0,0.0
12147120,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.893956184387207,0.4331703782081604,0.3918761014938354,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9990000128746032,0.6149256825447083,0.5753328204154968,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9060749411582948,0.4518309533596039,0.3169059753417969,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8187788128852844,0.3299836218357086,0.3151436448097229,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.720420777797699,0.2215918004512787,1.0107836723327637,284.9631652832031,284.95001220703125,300.2633361816406,287.5566711425781,298.4542541503906,297.2962951660156,284.9584655761719,1.0,0.5875039100646973,0.5165501832962036,0.5165501832962036,1.0,1.0,-3.13400673866272,1.2153698205947876,1.9186370372772217,0.509676992893219,0.902177631855011,0.902177631855011,0.0,152.7130889892578,172.0,42890.44140625,-0.0,2568.20703125,1.0,280.658203125,283.4685974121094,290.64471435546875,293.4213562011719,313.1693420410156,299.3944396972656,280.3500061035156,35884.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900738000869752,1.0,0.0,0.0,3.655895709991455,3.655919790267944,8.918275398173137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6125.89599609375,0.0,1538.872314453125,1895.4371337890625,0.0,4215.6552734375,0.9064939618110656,1.0,0.0,3.0,1.0,0.0
12147180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8780221343040466,0.4298442006111145,0.3894983232021332,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.989917814731598,0.6092440485954285,0.5787548422813416,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.893020510673523,0.4532450437545776,0.3183344006538391,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8062759041786194,0.3290600478649139,0.3148679435253143,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.70906662940979,0.2205697894096374,1.008895754814148,284.7069396972656,284.95001220703125,300.24822998046875,287.5989990234375,297.9266967773437,297.25518798828125,284.7061462402344,1.0,0.5928925275802612,0.1905892789363861,0.1905892789363861,1.0,1.0,-3.1344106197357178,0.3802028596401214,2.7542078495025635,-0.3244479298591614,0.896567702293396,0.896567702293396,0.0,161.2628631591797,175.0,43032.19140625,-0.0,2620.312744140625,1.0,280.35821533203125,283.17938232421875,290.6322326660156,293.4151916503906,313.1693420410156,299.3944396972656,280.6499938964844,36202.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995429515838624,1.0,0.0,0.0,3.648729085922241,3.6487531661987305,8.883344548848982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5468.44970703125,0.0,1533.2716064453125,1895.4371337890625,0.0,4296.146484375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12147240,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8780221343040466,0.4298442006111145,0.3894983232021332,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.989917814731598,0.6092440485954285,0.5787548422813416,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.893020510673523,0.4532450437545776,0.3183344006538391,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.8062759041786194,0.3290600478649139,0.3148679435253143,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70721435546875,0.70906662940979,0.2205697894096374,1.008895754814148,284.7069396972656,284.95001220703125,300.24822998046875,287.5989990234375,297.9266967773437,297.25518798828125,284.7061462402344,1.0,0.5928925275802612,0.1905892789363861,0.1905892789363861,1.0,1.0,-3.1344106197357178,0.3802028596401214,2.7542078495025635,-0.3244479298591614,0.896567702293396,0.896567702293396,0.0,161.2628631591797,175.0,43032.19140625,-0.0,2620.312744140625,1.0,280.35821533203125,283.17938232421875,290.6322326660156,293.4151916503906,313.1693420410156,299.3944396972656,280.6499938964844,36202.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995429515838624,1.0,0.0,0.0,3.648729085922241,3.6487531661987305,8.883344548848982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5468.44970703125,0.0,1533.2716064453125,1895.4371337890625,0.0,4296.146484375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12147300,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8713059425354004,0.4289278090000152,0.388408899307251,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9836254715919496,0.6078506708145142,0.5769497752189636,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.8876451849937439,0.4545161128044128,0.3190709948539734,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.800606369972229,0.3288910686969757,0.3146436810493469,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7037480473518372,0.2202234864234924,1.0073699951171875,284.8374938964844,284.95001220703125,300.2406311035156,287.6227111816406,297.91876220703125,297.247314453125,284.84527587890625,1.0,0.594700276851654,0.0276088286191225,0.0276088286191225,1.0,1.0,-3.129707336425781,0.0003795867960434,3.1293275356292725,-0.7030045390129089,0.8970658779144287,0.8970658779144287,0.0,164.93739318847656,175.0,42178.91796875,-0.0,2633.9306640625,1.0,280.6012878417969,283.34820556640625,290.5625305175781,293.1872253417969,313.1693420410156,299.3944396972656,280.6499938964844,36154.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885697960853576,1.0,0.0,0.0,3.6455681324005127,3.645591974258423,8.867959309100115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5609.9404296875,0.0,1529.396728515625,1895.4371337890625,0.0,4202.75927734375,0.90442955493927,1.0,0.0,3.0,1.0,0.0
12147360,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8667431473731995,0.4286811947822571,0.3880693018436432,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9790520071983336,0.6075097918510437,0.5763232707977295,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8843041658401489,0.4563486278057098,0.3202755153179168,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7967221140861511,0.3291472196578979,0.3148367702960968,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7000392079353333,0.2202044427394867,1.007218837738037,284.88726806640625,284.95001220703125,300.23297119140625,287.64801025390625,297.9174499511719,297.2471618652344,284.8888244628906,1.0,0.5961949229240417,0.190417930483818,0.190417930483818,1.0,1.0,-3.130051374435425,0.3307094275951385,2.799341917037964,-0.3732713162899017,0.8971881866455078,0.8971881866455078,0.0,168.04086303710938,178.0,42097.09765625,-0.0,2648.346435546875,1.0,280.64215087890625,283.3995666503906,290.576904296875,293.2172241210937,313.1693420410156,299.3944396972656,280.95001220703125,36097.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804019927978516,1.0,0.0,0.0,3.644344329833984,3.6443684101104736,8.8620072347112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5340.392578125,0.0,1527.6160888671875,1895.4371337890625,0.0,4132.216796875,0.9040902853012084,1.0,0.0,3.0,1.0,0.0
12147420,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8622869849205017,0.4292406737804413,0.3883793354034424,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9744943380355836,0.6086281538009644,0.5769540071487427,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8822709918022156,0.4609667062759399,0.3233522176742553,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.7932431697845459,0.3304718434810638,0.3159579634666443,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.696605920791626,0.2208467572927475,1.0096899271011353,285.1200256347656,284.95001220703125,300.2174987792969,287.702880859375,298.3566589355469,297.2576599121094,285.1275634765625,1.0,0.5990151166915894,0.5160361528396606,0.5160361528396606,1.0,1.0,-3.1391820907592773,1.1786257028579712,1.960556507110596,0.4717667996883392,0.9012084007263184,0.9012084007263184,0.0,171.98214721679688,181.0,41887.1640625,-0.0,2681.703125,1.0,280.94171142578125,283.67681884765625,290.6260681152344,293.205322265625,313.1693420410156,299.3944396972656,280.6499938964844,35873.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611894488334656,1.0,0.0,0.0,3.648096799850464,3.648120641708374,8.88026590928348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5970.23876953125,0.0,1530.108154296875,1895.4371337890625,0.0,3963.181640625,0.9047916531562804,1.0,0.0,3.0,1.0,0.0
12147480,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8622869849205017,0.4292406737804413,0.3883793354034424,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9744943380355836,0.6086281538009644,0.5769540071487427,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8822709918022156,0.4609667062759399,0.3233522176742553,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.7932431697845459,0.3304718434810638,0.3159579634666443,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.696605920791626,0.2208467572927475,1.0096899271011353,285.1200256347656,284.95001220703125,300.2174987792969,287.702880859375,298.3566589355469,297.2576599121094,285.1275634765625,1.0,0.5990151166915894,0.5160361528396606,0.5160361528396606,1.0,1.0,-3.1391820907592773,1.1786257028579712,1.960556507110596,0.4717667996883392,0.9012084007263184,0.9012084007263184,0.0,171.98214721679688,181.0,41887.1640625,-0.0,2681.703125,1.0,280.94171142578125,283.67681884765625,290.6260681152344,293.205322265625,313.1693420410156,299.3944396972656,280.6499938964844,35873.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611894488334656,1.0,0.0,0.0,3.648096799850464,3.648120641708374,8.88026590928348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5970.23876953125,0.0,1530.108154296875,1895.4371337890625,0.0,3963.181640625,0.9047916531562804,1.0,0.0,3.0,1.0,0.0
12147540,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8590715527534485,0.4288261532783508,0.3885248005390167,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9714539051055908,0.6092588305473328,0.5780227780342102,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8815642595291138,0.4648635387420654,0.3263890445232391,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7911474108695984,0.3314664959907532,0.3172214329242706,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6945772171020508,0.2213777601718902,1.0132269859313965,284.99969482421875,284.95001220703125,300.20184326171875,287.7627258300781,298.6041259765625,297.2592163085937,284.99908447265625,1.0,0.6019760370254517,0.841654360294342,0.841654360294342,1.0,1.0,-3.1500723361968994,1.442455172538757,1.7076172828674316,0.7329856753349304,0.9009357690811156,0.9009357690811156,0.0,175.0374298095703,184.0,43366.2734375,-0.0,2718.227294921875,1.0,280.6578063964844,283.49853515625,290.80908203125,293.5601501464844,313.1693420410156,299.3944396972656,280.3500061035156,35925.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975133180618286,1.0,0.0,0.0,3.651726961135864,3.6517510414123535,8.8979487600227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6200.1806640625,0.0,1534.5335693359375,1895.4371337890625,0.0,4086.27685546875,0.9056081771850586,1.0,0.0,3.0,1.0,0.0
12147600,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8590715527534485,0.4288261532783508,0.3885248005390167,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9714539051055908,0.6092588305473328,0.5780227780342102,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8815642595291138,0.4648635387420654,0.3263890445232391,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7911474108695984,0.3314664959907532,0.3172214329242706,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6945772171020508,0.2213777601718902,1.0132269859313965,284.99969482421875,284.95001220703125,300.20184326171875,287.7627258300781,298.6041259765625,297.2592163085937,284.99908447265625,1.0,0.6019760370254517,0.841654360294342,0.841654360294342,1.0,1.0,-3.1500723361968994,1.442455172538757,1.7076172828674316,0.7329856753349304,0.9009357690811156,0.9009357690811156,0.0,175.0374298095703,184.0,43366.2734375,-0.0,2718.227294921875,1.0,280.6578063964844,283.49853515625,290.80908203125,293.5601501464844,313.1693420410156,299.3944396972656,280.3500061035156,35925.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975133180618286,1.0,0.0,0.0,3.651726961135864,3.6517510414123535,8.8979487600227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6200.1806640625,0.0,1534.5335693359375,1895.4371337890625,0.0,4086.27685546875,0.9056081771850586,1.0,0.0,3.0,1.0,0.0
12147660,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.8560447692871094,0.427746832370758,0.3879397213459015,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9684885740280152,0.6087332963943481,0.5779441595077515,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.879954993724823,0.4663264155387878,0.3276637196540832,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7888953685760498,0.3314875960350036,0.3175243139266968,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.6924543380737305,0.2212827801704406,1.0139003992080688,284.8135986328125,284.95001220703125,300.1929931640625,287.798095703125,298.5459899902344,297.2530212402344,284.8047790527344,1.0,0.6034437417984009,0.6549641489982605,0.6549641489982605,1.0,1.0,-3.151986598968506,1.3841862678527832,1.7678003311157229,0.6744535565376282,0.8981759548187256,0.8981759548187256,0.0,177.16737365722656,184.0,43949.4453125,-0.0,2733.845947265625,1.0,280.3910827636719,283.2865905761719,290.8831481933594,293.74951171875,313.1693420410156,299.3944396972656,280.3500061035156,36068.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868643283843994,1.0,0.0,0.0,3.650226354598999,3.650250434875488,8.890636991054635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5991.2919921875,0.0,1533.9346923828125,1895.4371337890625,0.0,4188.099609375,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12147720,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.8529040217399597,0.4265316426753998,0.3870365917682647,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.9652875065803528,0.6078895926475525,0.5773794054985046,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74151611328125,0.8779188394546509,0.4671472012996673,0.3283678889274597,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7864190936088562,0.33122518658638,0.3174579739570617,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.6901113986968994,0.2209806144237518,1.0133427381515503,284.74151611328125,284.95001220703125,300.1860046386719,287.8266906738281,298.38116455078125,297.245361328125,284.7358703613281,1.0,0.6044131517410278,0.5082789659500122,0.5082789659500122,1.0,1.0,-3.150320291519165,1.2081072330474854,1.94221305847168,0.4990090131759643,0.8961861729621887,0.8961861729621887,0.0,179.0963897705078,187.0,43612.13671875,-0.0,2741.916748046875,1.0,280.35821533203125,283.2242431640625,290.8813781738281,293.7027282714844,313.1693420410156,299.3944396972656,280.6499938964844,36176.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901934266090392,1.0,0.0,0.0,3.64636754989624,3.6463913917541504,8.871849672686949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5576.158203125,0.0,1530.4476318359375,1895.4371337890625,0.0,4216.6796875,0.9045577049255372,1.0,0.0,3.0,1.0,0.0
12147780,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8478689789772034,0.4253535568714142,0.3855986297130584,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9599765539169312,0.6074115633964539,0.5765513181686401,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8753340244293213,0.4703063070774078,0.3303252160549164,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7824851274490356,0.3313746750354767,0.3174531161785126,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6862183213233948,0.2207576185464859,1.0120961666107178,284.9086608886719,284.95001220703125,300.1700134277344,287.8939819335937,297.8997497558594,297.2423095703125,284.9106750488281,1.0,0.6066154837608337,0.1749035120010376,0.1749035120010376,1.0,1.0,-3.1484270095825195,0.3466392457485199,2.801787614822388,-0.3615183234214782,0.8968144059181213,0.8968144059181213,0.0,182.27731323242188,175.0,42307.47265625,-0.0,2761.118896484375,1.0,280.6421203613281,283.4148864746094,290.8288879394531,293.4842529296875,313.1693420410156,299.3944396972656,280.95001220703125,36087.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727469086647034,1.0,0.0,0.0,3.641806364059448,3.6418304443359375,8.849668233779084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5416.412109375,0.0,1524.7257080078125,1895.4371337890625,0.0,4065.363037109375,0.9035229682922364,1.0,0.0,3.0,1.0,0.0
12147840,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8478689789772034,0.4253535568714142,0.3855986297130584,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9599765539169312,0.6074115633964539,0.5765513181686401,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8753340244293213,0.4703063070774078,0.3303252160549164,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7824851274490356,0.3313746750354767,0.3174531161785126,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6862183213233948,0.2207576185464859,1.0120961666107178,284.9086608886719,284.95001220703125,300.1700134277344,287.8939819335937,297.8997497558594,297.2423095703125,284.9106750488281,1.0,0.6066154837608337,0.1749035120010376,0.1749035120010376,1.0,1.0,-3.1484270095825195,0.3466392457485199,2.801787614822388,-0.3615183234214782,0.8968144059181213,0.8968144059181213,0.0,182.27731323242188,175.0,42307.47265625,-0.0,2761.118896484375,1.0,280.6421203613281,283.4148864746094,290.8288879394531,293.4842529296875,313.1693420410156,299.3944396972656,280.95001220703125,36087.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727469086647034,1.0,0.0,0.0,3.641806364059448,3.6418304443359375,8.849668233779084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5416.412109375,0.0,1524.7257080078125,1895.4371337890625,0.0,4065.363037109375,0.9035229682922364,1.0,0.0,3.0,1.0,0.0
12147900,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8495855331420898,0.4255093038082123,0.3854507207870483,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.962321162223816,0.6079810857772827,0.5767574310302734,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8785257339477539,0.4725359380245209,0.3316669464111328,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7845270037651062,0.3319306671619415,0.3177520334720611,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6879133582115173,0.2210126966238021,1.012340784072876,285.0589294433594,284.95001220703125,300.16192626953125,287.9286193847656,297.9017639160156,297.2474365234375,285.0674133300781,1.0,0.6060966849327087,0.0082158036530017,0.0082158036530017,1.0,1.0,-3.150763273239136,5.073131251265295e-05,3.150712490081787,-0.7083818912506104,0.8990008234977722,0.8990008234977722,0.0,180.7403717041016,175.0,41514.25,-0.0,2760.56689453125,1.0,280.8985595703125,283.602783203125,290.8229675292969,293.3616638183594,313.1693420410156,299.3944396972656,280.95001220703125,35966.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599911570549012,1.0,0.0,0.0,3.6427419185638414,3.642765998840332,8.854215707287949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5594.03173828125,0.0,1524.8580322265625,1895.4371337890625,0.0,3952.507080078125,0.9036833643913268,1.0,0.0,3.0,1.0,0.0
12147960,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8531787991523743,0.4259598553180694,0.3856711387634277,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.9667678475379944,0.6089168787002563,0.5774051547050476,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.8837147951126099,0.4750443994998932,0.3332627117633819,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.78836590051651,0.3327395915985107,0.3183120787143707,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.6912740468978882,0.2214910984039306,1.013542652130127,285.1144104003906,284.95001220703125,300.15380859375,287.9637451171875,297.90655517578125,297.25543212890625,285.1162414550781,1.0,0.6049129366874695,0.1740521639585495,0.1740521639585495,1.0,1.0,-3.155845642089844,0.2985185980796814,2.8573269844055176,-0.4115083813667297,0.9006977677345276,0.9006977677345276,0.0,178.13816833496094,163.0,41498.02734375,-0.0,2754.20166015625,1.0,280.9416809082031,283.658203125,290.8827209472656,293.460693359375,313.1693420410156,299.3944396972656,280.6499938964844,35865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527636170387268,1.0,0.0,0.0,3.64616632461548,3.6461901664733887,8.870870260579977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6012.533203125,0.0,1527.904296875,1895.4371337890625,0.0,3887.82470703125,0.9043471813201904,1.0,0.0,3.0,1.0,0.0
12148020,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8623395562171936,0.4252188205718994,0.3851952850818634,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9775219559669496,0.6092318892478943,0.5778916478157043,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8964200019836426,0.478701651096344,0.3358815312385559,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7981924414634705,0.3335426747798919,0.319039523601532,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6999936699867249,0.2219432145357132,1.0150083303451538,284.9644470214844,284.95001220703125,300.1374206542969,288.03515625,298.30816650390625,297.25714111328125,284.9632873535156,1.0,0.6009131073951721,0.5057249069213867,0.5057249069213867,1.0,1.0,-3.1616601943969727,1.1672574281692505,1.9944027662277224,0.4553810954093933,0.899604082107544,0.899604082107544,0.0,171.1112518310547,151.0,42913.1796875,-0.0,2721.9296875,1.0,280.6578369140625,283.4741516113281,291.0622253417969,293.7846069335937,313.1693420410156,299.3944396972656,280.95001220703125,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623687267303468,1.0,0.0,0.0,3.648129463195801,3.64815354347229,8.880426207724668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5539.8984375,0.0,1530.80908203125,1895.4371337890625,0.0,3973.672607421875,0.9048281908035278,1.0,0.0,3.0,1.0,0.0
