time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.8623395562171936,0.4252188205718994,0.3851952850818634,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9775219559669496,0.6092318892478943,0.5778916478157043,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8964200019836426,0.478701651096344,0.3358815312385559,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7981924414634705,0.3335426747798919,0.319039523601532,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.6999936699867249,0.2219432145357132,1.0150083303451538,284.9644470214844,284.95001220703125,300.1374206542969,288.03515625,298.30816650390625,297.25714111328125,284.9632873535156,1.0,0.6009131073951721,0.5057249069213867,0.5057249069213867,1.0,1.0,-3.1616601943969727,1.1672574281692505,1.9944027662277224,0.4553810954093933,0.899604082107544,0.899604082107544,0.0,171.1112518310547,151.0,42913.1796875,-0.0,2721.9296875,1.0,280.6578369140625,283.4741516113281,291.0622253417969,293.7846069335937,313.1693420410156,299.3944396972656,280.95001220703125,35962.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623687267303468,1.0,0.0,0.0,3.648129463195801,3.64815354347229,8.880426207724668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5539.8984375,0.0,1530.80908203125,1895.4371337890625,0.0,3973.672607421875,0.9048281908035278,1.0,0.0,3.0,1.0,0.0
12148140,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8764930367469788,0.425665944814682,0.3847051858901977,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9915576577186584,0.6105085611343384,0.5781887769699097,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9150473475456238,0.4833896160125732,0.3384912610054016,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.812231719493866,0.3348939418792724,0.3196184039115906,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7124656438827515,0.2227623909711837,1.0157811641693115,285.2099609375,284.95001220703125,300.1208190917969,288.107421875,298.57080078125,297.2660827636719,285.2122802734375,1.0,0.5957192182540894,0.8373976349830627,0.8373976349830627,1.0,1.0,-3.166177749633789,1.449520230293274,1.7166574001312256,0.7361805438995361,0.9049829244613647,0.9049829244613647,0.0,161.31161499023438,139.0,42768.015625,-0.0,2676.386474609375,1.0,280.9421691894531,283.73358154296875,291.08502197265625,293.7461242675781,313.1693420410156,299.3944396972656,280.6499938964844,35731.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542217254638672,1.0,0.0,0.0,3.6568775177001953,3.656901597976685,8.923066729948914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6165.15087890625,0.0,1538.822265625,1895.4371337890625,0.0,3900.9140625,0.906654417514801,1.0,0.0,3.0,1.0,0.0
12148200,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098693847656,0.8764930367469788,0.425665944814682,0.3847051858901977,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.9915576577186584,0.6105085611343384,0.5781887769699097,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099914550781,0.9150473475456238,0.4833896160125732,0.3384912610054016,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.812231719493866,0.3348939418792724,0.3196184039115906,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.7124656438827515,0.2227623909711837,1.0157811641693115,285.2099609375,284.95001220703125,300.1208190917969,288.107421875,298.57080078125,297.2660827636719,285.2122802734375,1.0,0.5957192182540894,0.8373976349830627,0.8373976349830627,1.0,1.0,-3.166177749633789,1.449520230293274,1.7166574001312256,0.7361805438995361,0.9049829244613647,0.9049829244613647,0.0,161.31161499023438,139.0,42768.015625,-0.0,2676.386474609375,1.0,280.9421691894531,283.73358154296875,291.08502197265625,293.7461242675781,313.1693420410156,299.3944396972656,280.6499938964844,35731.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542217254638672,1.0,0.0,0.0,3.6568775177001953,3.656901597976685,8.923066729948914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6165.15087890625,0.0,1538.822265625,1895.4371337890625,0.0,3900.9140625,0.906654417514801,1.0,0.0,3.0,1.0,0.0
12148260,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8911755084991455,0.4248117208480835,0.3842227160930633,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6110444664955139,0.5692389607429504,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9357258081436156,0.4869669079780578,0.3411224484443664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8256799578666687,0.3356039822101593,0.3203009963035583,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7242612838745117,0.22318996489048,1.0172383785247805,284.9659729003906,284.95001220703125,300.10406494140625,288.17974853515625,298.3540954589844,297.2649841308594,284.9595947265625,1.0,0.5896437168121338,0.5031678080558777,0.5031678080558777,1.0,1.0,-3.1606252193450928,1.203153371810913,1.95747184753418,0.4918172061443329,0.9034186601638794,0.9034186601638794,0.0,151.9577178955078,127.0,42973.62109375,-0.0,2616.30908203125,1.0,280.6577453613281,283.4708251953125,291.2230224609375,293.99462890625,313.1693420410156,299.3944396972656,280.3500061035156,35897.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675202965736388,1.0,0.0,0.0,3.662096261978149,3.662120342254639,8.948553045229346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6282.77587890625,0.0,1545.8970947265625,1895.4371337890625,0.0,4019.331787109375,0.9078883528709412,1.0,0.0,3.0,1.0,0.0
12148320,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8911755084991455,0.4248117208480835,0.3842227160930633,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.6110444664955139,0.5692389607429504,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9357258081436156,0.4869669079780578,0.3411224484443664,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.8256799578666687,0.3356039822101593,0.3203009963035583,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.7242612838745117,0.22318996489048,1.0172383785247805,284.9659729003906,284.95001220703125,300.10406494140625,288.17974853515625,298.3540954589844,297.2649841308594,284.9595947265625,1.0,0.5896437168121338,0.5031678080558777,0.5031678080558777,1.0,1.0,-3.1606252193450928,1.203153371810913,1.95747184753418,0.4918172061443329,0.9034186601638794,0.9034186601638794,0.0,151.9577178955078,127.0,42973.62109375,-0.0,2616.30908203125,1.0,280.6577453613281,283.4708251953125,291.2230224609375,293.99462890625,313.1693420410156,299.3944396972656,280.3500061035156,35897.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675202965736388,1.0,0.0,0.0,3.662096261978149,3.662120342254639,8.948553045229346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6282.77587890625,0.0,1545.8970947265625,1895.4371337890625,0.0,4019.331787109375,0.9078883528709412,1.0,0.0,3.0,1.0,0.0
12148380,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.901307225227356,0.4221126139163971,0.3818230926990509,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.9990000128746032,0.6125735640525818,0.5473712682723999,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.9510666728019714,0.4888836741447449,0.342444509267807,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8353108167648315,0.3349890410900116,0.3196947574615478,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7323879599571228,0.2225716412067413,1.014166235923767,284.7415466308594,284.95001220703125,300.0871276855469,288.2513427734375,297.8897705078125,297.2535705566406,284.7395935058594,1.0,0.5813273787498474,0.1689379513263702,0.1689379513263702,1.0,1.0,-3.1286051273345947,0.3298127651214599,2.7987923622131348,-0.3735974431037903,0.898657500743866,0.898657500743866,0.0,143.9856414794922,130.0,43327.234375,-0.0,2517.078125,1.0,280.358154296875,283.19415283203125,291.273681640625,294.0699768066406,313.1693420410156,299.3944396972656,280.6499938964844,36168.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97506445646286,1.0,0.0,0.0,3.656182050704956,3.656206369400024,8.919673177842924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5644.8916015625,0.0,1541.323486328125,1895.4371337890625,0.0,4085.67529296875,0.9067597389221193,1.0,0.0,3.0,1.0,0.0
12148440,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.901307225227356,0.4221126139163971,0.3818230926990509,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.9990000128746032,0.6125735640525818,0.5473712682723999,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.9510666728019714,0.4888836741447449,0.342444509267807,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7418518066406,0.8353108167648315,0.3349890410900116,0.3196947574615478,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7323879599571228,0.2225716412067413,1.014166235923767,284.7415466308594,284.95001220703125,300.0871276855469,288.2513427734375,297.8897705078125,297.2535705566406,284.7395935058594,1.0,0.5813273787498474,0.1689379513263702,0.1689379513263702,1.0,1.0,-3.1286051273345947,0.3298127651214599,2.7987923622131348,-0.3735974431037903,0.898657500743866,0.898657500743866,0.0,143.9856414794922,130.0,43327.234375,-0.0,2517.078125,1.0,280.358154296875,283.19415283203125,291.273681640625,294.0699768066406,313.1693420410156,299.3944396972656,280.6499938964844,36168.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97506445646286,1.0,0.0,0.0,3.656182050704956,3.656206369400024,8.919673177842924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5644.8916015625,0.0,1541.323486328125,1895.4371337890625,0.0,4085.67529296875,0.9067597389221193,1.0,0.0,3.0,1.0,0.0
12148500,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.904659867286682,0.4213815331459045,0.3807352185249328,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.6146382689476013,0.5399847030639648,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9564856886863708,0.4903719425201416,0.3431712985038757,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.838604748249054,0.3349366188049316,0.3193676769733429,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7350693941116333,0.2224004864692688,1.0123963356018066,284.8573303222656,284.95001220703125,300.0785827636719,288.2865905761719,297.8891906738281,297.25518798828125,284.8642272949219,1.0,0.5787644386291504,0.0018230297137051,0.0018230297137051,1.0,1.0,-3.116750478744507,2.393647628196049e-05,3.1167263984680176,-0.7007343173027039,0.8991385102272034,0.8991385102272034,0.0,141.27212524414062,130.0,42279.69140625,-0.0,2482.68115234375,1.0,280.6014709472656,283.3503723144531,291.222900390625,293.8590087890625,313.1693420410156,299.3944396972656,280.6499938964844,36129.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641835689544678,1.0,0.0,0.0,3.653445243835449,3.6534693241119385,8.906324069357652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5782.1796875,0.0,1537.9742431640625,1895.4371337890625,0.0,3989.78955078125,0.9061707258224488,1.0,0.0,3.0,1.0,0.0
12148560,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9074854254722596,0.4212333858013153,0.3803481161594391,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9990000128746032,0.6173620223999023,0.5347465872764587,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9609614610671996,0.492384672164917,0.3443820774555206,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8412659764289856,0.335258275270462,0.3194669783115387,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7372145652770996,0.2225004732608795,1.0120551586151123,284.8992614746094,284.95001220703125,300.07000732421875,288.3214111328125,297.8945007324219,297.2637939453125,284.900390625,1.0,0.5768412351608276,0.1687123328447342,0.1687123328447342,1.0,1.0,-3.1111490726470947,0.2758475244045257,2.835301399230957,-0.4242056608200073,0.8992595076560974,0.8992595076560974,0.0,139.57925415039062,133.0,42116.7890625,-0.0,2460.6396484375,1.0,280.6421813964844,283.39532470703125,291.2483215332031,293.8965148925781,313.1693420410156,299.3944396972656,280.95001220703125,36079.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559181928634644,1.0,0.0,0.0,3.652503490447998,3.6525275707244873,8.901733394850453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5505.05126953125,0.0,1536.55224609375,1895.4371337890625,0.0,3916.1181640625,0.905900776386261,1.0,0.0,3.0,1.0,0.0
12148620,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9128199815750122,0.4219111800193786,0.3805713057518005,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9990000128746032,0.6236585378646851,0.5266451239585876,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9688994884490968,0.4973437190055847,0.3475295603275299,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8461705446243286,0.3366439342498779,0.3204403817653656,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7412347197532654,0.223305270075798,1.0142778158187866,285.1180725097656,284.95001220703125,300.0526733398437,288.38922119140625,298.2922058105469,297.2928771972656,285.1205749511719,1.0,0.5747730135917664,0.5024909377098083,0.5024909377098083,1.0,1.0,-3.109293937683105,1.1392722129821775,1.970021724700928,0.4387963712215423,0.9031950831413268,0.9031950831413268,0.0,137.3225860595703,151.0,41648.4765625,-0.0,2439.25390625,1.0,280.9417724609375,283.6617126464844,291.3107604980469,293.8920288085937,313.1693420410156,299.3944396972656,280.6499938964844,35863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363840222358704,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921784342419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6136.1630859375,0.0,1539.51806640625,1895.4371337890625,0.0,3739.514892578125,0.9066877961158752,1.0,0.0,3.0,1.0,0.0
12148680,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9128199815750122,0.4219111800193786,0.3805713057518005,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182861328125,0.9990000128746032,0.6236585378646851,0.5266451239585876,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.9688994884490968,0.4973437190055847,0.3475295603275299,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8461705446243286,0.3366439342498779,0.3204403817653656,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7412347197532654,0.223305270075798,1.0142778158187866,285.1180725097656,284.95001220703125,300.0526733398437,288.38922119140625,298.2922058105469,297.2928771972656,285.1205749511719,1.0,0.5747730135917664,0.5024909377098083,0.5024909377098083,1.0,1.0,-3.109293937683105,1.1392722129821775,1.970021724700928,0.4387963712215423,0.9031950831413268,0.9031950831413268,0.0,137.3225860595703,151.0,41648.4765625,-0.0,2439.25390625,1.0,280.9417724609375,283.6617126464844,291.3107604980469,293.8920288085937,313.1693420410156,299.3944396972656,280.6499938964844,35863.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363840222358704,1.0,0.0,0.0,3.6566147804260254,3.656638860702514,8.921784342419414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6136.1630859375,0.0,1539.51806640625,1895.4371337890625,0.0,3739.514892578125,0.9066877961158752,1.0,0.0,3.0,1.0,0.0
12148740,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9070470929145812,0.4213667213916778,0.3806495666503906,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.627419650554657,0.5358861088752747,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9661840796470642,0.5012781620025635,0.3506458103656769,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8424979448318481,0.3375166356563568,0.3216326534748077,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7380995154380798,0.2238751500844955,1.0181385278701782,284.9656982421875,284.95001220703125,300.0351867675781,288.4539794921875,298.5507507324219,297.3024597167969,284.9656066894531,1.0,0.5799978375434875,0.8362695574760437,0.8362695574760437,1.0,1.0,-3.130290269851685,1.4321088790893557,1.6981812715530396,0.7262841463088989,0.9021281003952026,0.9021281003952026,0.0,140.84584045410156,154.0,43039.89453125,-0.0,2496.345947265625,1.0,280.6577453613281,283.470947265625,291.4945068359375,294.2344970703125,313.1693420410156,299.3944396972656,280.3500061035156,35960.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949154257774353,1.0,0.0,0.0,3.658837556838989,3.65886163711548,8.932634045777377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6347.955078125,0.0,1542.7230224609375,1895.4371337890625,0.0,3855.340087890625,0.9072216153144836,1.0,0.0,3.0,1.0,0.0
12148800,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9070470929145812,0.4213667213916778,0.3806495666503906,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9990000128746032,0.627419650554657,0.5358861088752747,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9661840796470642,0.5012781620025635,0.3506458103656769,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8424979448318481,0.3375166356563568,0.3216326534748077,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7380995154380798,0.2238751500844955,1.0181385278701782,284.9656982421875,284.95001220703125,300.0351867675781,288.4539794921875,298.5507507324219,297.3024597167969,284.9656066894531,1.0,0.5799978375434875,0.8362695574760437,0.8362695574760437,1.0,1.0,-3.130290269851685,1.4321088790893557,1.6981812715530396,0.7262841463088989,0.9021281003952026,0.9021281003952026,0.0,140.84584045410156,154.0,43039.89453125,-0.0,2496.345947265625,1.0,280.6577453613281,283.470947265625,291.4945068359375,294.2344970703125,313.1693420410156,299.3944396972656,280.3500061035156,35960.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949154257774353,1.0,0.0,0.0,3.658837556838989,3.65886163711548,8.932634045777377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6347.955078125,0.0,1542.7230224609375,1895.4371337890625,0.0,3855.340087890625,0.9072216153144836,1.0,0.0,3.0,1.0,0.0
12148860,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9019839763641356,0.4201940894126892,0.3799286782741546,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80615234375,0.9990000128746032,0.6272630095481873,0.5434669852256775,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.9629563093185424,0.503047525882721,0.3521097302436828,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8389771580696106,0.3374911844730377,0.3218816220760345,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.7350540161132812,0.2237844616174698,1.018856406211853,284.8065795898437,284.95001220703125,300.0238952636719,288.4935302734375,298.475341796875,297.2916564941406,284.802001953125,1.0,0.5828643441200256,0.6258769035339355,0.6258769035339355,1.0,1.0,-3.1414735317230225,1.3574249744415283,1.7840486764907837,0.6493757367134094,0.8994556665420532,0.8994556665420532,0.0,143.4855499267578,154.0,43976.39453125,-0.0,2532.45263671875,1.0,280.3805236816406,283.2655944824219,291.5743408203125,294.4317321777344,313.1693420410156,299.3944396972656,280.3500061035156,36098.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618214964866638,1.0,0.0,0.0,3.6565091609954834,3.6565332412719727,8.921268772610347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6143.70361328125,0.0,1541.1588134765625,1895.4371337890625,0.0,3968.806396484375,0.9067654013633728,1.0,0.0,3.0,1.0,0.0
12148920,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.8989968299865723,0.4193968772888183,0.379276841878891,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9990000128746032,0.626637876033783,0.5477970838546753,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.9609314799308776,0.5039103627204895,0.3527550101280212,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.836844801902771,0.3373400568962097,0.3218255937099457,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7331745624542236,0.2236076742410659,1.018494725227356,284.7799377441406,284.95001220703125,300.0174865722656,288.5150146484375,298.3380126953125,297.2828674316406,284.7782287597656,1.0,0.5844047665596008,0.5075310468673706,0.5075310468673706,1.0,1.0,-3.1461689472198486,1.2048245668411257,1.9413444995880127,0.4959183931350708,0.8983378410339355,0.8983378410339355,0.0,144.91368103027344,157.0,43922.28125,-0.0,2550.129638671875,1.0,280.3581848144531,283.2337646484375,291.57403564453125,294.4064025878906,313.1693420410156,299.3944396972656,280.6499938964844,36153.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647645950317384,1.0,0.0,0.0,3.6538259983062735,3.653850078582764,8.908180575417646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5758.53173828125,0.0,1538.5819091796875,1895.4371337890625,0.0,3994.9423828125,0.9062229990959167,1.0,0.0,3.0,1.0,0.0
12148980,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8928600549697876,0.4187215864658355,0.3783106207847595,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.6254546642303467,0.557404637336731,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.957342565059662,0.5077115893363953,0.3551350831985473,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8324769139289856,0.3377270996570587,0.3220264613628387,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7292022109031677,0.2236261069774627,1.0182489156723022,284.9560852050781,284.95001220703125,299.9996337890625,288.5715026855469,297.8868713378906,297.2738647460937,284.9585266113281,1.0,0.5886634588241577,0.1787924915552139,0.1787924915552139,1.0,1.0,-3.159355878829956,0.3572390079498291,2.802116870880127,-0.3540293872356415,0.8997557759284973,0.8997557759284973,0.0,148.16847229003906,160.0,42781.05859375,-0.0,2599.26123046875,1.0,280.6421813964844,283.43798828125,291.5260925292969,294.2178039550781,313.1693420410156,299.3944396972656,280.95001220703125,36033.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515060782432556,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5616.77587890625,0.0,1535.2071533203125,1895.4371337890625,0.0,3876.52001953125,0.9056777954101562,1.0,0.0,3.0,1.0,0.0
12149040,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8928600549697876,0.4187215864658355,0.3783106207847595,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.6254546642303467,0.557404637336731,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.957342565059662,0.5077115893363953,0.3551350831985473,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8324769139289856,0.3377270996570587,0.3220264613628387,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7292022109031677,0.2236261069774627,1.0182489156723022,284.9560852050781,284.95001220703125,299.9996337890625,288.5715026855469,297.8868713378906,297.2738647460937,284.9585266113281,1.0,0.5886634588241577,0.1787924915552139,0.1787924915552139,1.0,1.0,-3.159355878829956,0.3572390079498291,2.802116870880127,-0.3540293872356415,0.8997557759284973,0.8997557759284973,0.0,148.16847229003906,160.0,42781.05859375,-0.0,2599.26123046875,1.0,280.6421813964844,283.43798828125,291.5260925292969,294.2178039550781,313.1693420410156,299.3944396972656,280.95001220703125,36033.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515060782432556,1.0,0.0,0.0,3.6516053676605225,3.651629447937012,8.897355883163982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5616.77587890625,0.0,1535.2071533203125,1895.4371337890625,0.0,3876.52001953125,0.9056777954101562,1.0,0.0,3.0,1.0,0.0
12149100,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8909227252006531,0.418987363576889,0.3783897757530212,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.9990000128746032,0.6254052519798279,0.5610610246658325,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9566450119018556,0.5101889967918396,0.356732428073883,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8311606049537659,0.3383349478244781,0.3224944770336151,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7279764413833618,0.2239456474781036,1.0193500518798828,285.1068725585937,284.95001220703125,299.9906311035156,288.59783935546875,297.8866577148437,297.27642822265625,285.11578369140625,1.0,0.5908758640289307,0.0144232157617807,0.0144232157617807,1.0,1.0,-3.1676533222198486,0.0001000355623546,3.167553186416626,-0.7127811908721924,0.9022666215896606,0.9022666215896606,0.0,149.5307159423828,160.0,41973.65234375,-0.0,2626.1142578125,1.0,280.8988342285156,283.6242370605469,291.5133056640625,294.0917358398437,313.1693420410156,299.3944396972656,280.95001220703125,35909.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409579634666444,1.0,0.0,0.0,3.6536383628845215,3.6536624431610094,8.907265396373987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5797.95166015625,0.0,1536.54052734375,1895.4371337890625,0.0,3781.152099609375,0.9060816168785096,1.0,0.0,3.0,1.0,0.0
12149160,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8891555666923523,0.4195171892642975,0.3788420557975769,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16778564453125,0.9990000128746032,0.6256784200668335,0.5649933815002441,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676330566406,0.956055760383606,0.512934148311615,0.3586128652095794,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.8299627304077148,0.3391748070716858,0.3232514858245849,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7268896698951721,0.2244639992713928,1.0215370655059814,285.1675720214844,284.95001220703125,299.9815673828125,288.622802734375,297.8895263671875,297.2822570800781,285.1698608398437,1.0,0.5930030941963196,0.1789090931415558,0.1789090931415558,1.0,1.0,-3.178698778152466,0.3135133981704712,2.865185260772705,-0.4022610187530517,0.9043702483177184,0.9043702483177184,0.0,151.2295684814453,163.0,42024.1796875,-0.0,2654.5322265625,1.0,280.9417724609375,283.6831970214844,291.56201171875,294.1844787597656,313.1693420410156,299.3944396972656,280.6499938964844,35802.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357203841209412,1.0,0.0,0.0,3.658263683319092,3.658287763595581,8.929832802095916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6227.4921875,0.0,1540.9007568359375,1895.4371337890625,0.0,3733.46044921875,0.9070124626159668,1.0,0.0,3.0,1.0,0.0
12149220,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8846151232719421,0.4189733862876892,0.3789002001285553,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6245039701461792,0.5735954642295837,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9539107084274292,0.516988217830658,0.3618050515651703,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8269947171211243,0.3400119841098785,0.3244096338748932,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7242853045463562,0.224970743060112,1.0251333713531494,285.0411376953125,284.95001220703125,299.9633483886719,288.6681213378906,298.2635803222656,297.27789306640625,285.0419921875,1.0,0.597021758556366,0.5078808665275574,0.5078808665275574,1.0,1.0,-3.1987059116363525,1.186980128288269,2.011725664138794,0.4660700559616089,0.904423713684082,0.904423713684082,0.0,154.8125762939453,166.0,43696.25,-0.0,2707.95751953125,1.0,280.6577453613281,283.5107116699219,291.71270751953125,294.49334716796875,313.1693420410156,299.3944396972656,280.3500061035156,35872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487877488136292,1.0,0.0,0.0,3.663426160812378,3.663450241088867,8.955053090176079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6457.49609375,0.0,1547.1993408203125,1895.4371337890625,0.0,3852.03466796875,0.9081947803497314,1.0,0.0,3.0,1.0,0.0
12149280,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8846151232719421,0.4189733862876892,0.3789002001285553,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6245039701461792,0.5735954642295837,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9539107084274292,0.516988217830658,0.3618050515651703,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8269947171211243,0.3400119841098785,0.3244096338748932,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7242853045463562,0.224970743060112,1.0251333713531494,285.0411376953125,284.95001220703125,299.9633483886719,288.6681213378906,298.2635803222656,297.27789306640625,285.0419921875,1.0,0.597021758556366,0.5078808665275574,0.5078808665275574,1.0,1.0,-3.1987059116363525,1.186980128288269,2.011725664138794,0.4660700559616089,0.904423713684082,0.904423713684082,0.0,154.8125762939453,166.0,43696.25,-0.0,2707.95751953125,1.0,280.6577453613281,283.5107116699219,291.71270751953125,294.49334716796875,313.1693420410156,299.3944396972656,280.3500061035156,35872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487877488136292,1.0,0.0,0.0,3.663426160812378,3.663450241088867,8.955053090176079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6457.49609375,0.0,1547.1993408203125,1895.4371337890625,0.0,3852.03466796875,0.9081947803497314,1.0,0.0,3.0,1.0,0.0
12149340,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8786281943321228,0.417246013879776,0.3776893317699432,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6210674047470093,0.5832698941230774,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9502988457679749,0.5199497938156128,0.3641019761562347,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8229060769081116,0.3399531245231628,0.3246655464172363,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.720624566078186,0.2247936427593231,1.0256489515304563,284.8766174316406,284.95001220703125,299.9449157714844,288.706787109375,298.48974609375,297.26251220703125,284.8760681152344,1.0,0.6007108092308044,0.8368526101112366,0.8368526101112366,1.0,1.0,-3.212575912475586,1.4718854427337646,1.7406904697418213,0.7476292848587036,0.902064323425293,0.902064323425293,0.0,158.4495086669922,169.0,45084.72265625,-0.0,2754.255615234375,1.0,280.3581237792969,283.30224609375,291.7792663574219,294.67974853515625,313.1693420410156,299.3944396972656,280.04998779296875,36031.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670018553733826,1.0,0.0,0.0,3.6629042625427246,3.662928342819214,8.952501957537606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6623.650390625,0.0,1547.806640625,1895.4371337890625,0.0,4014.749755859375,0.908174216747284,1.0,0.0,3.0,1.0,0.0
12149400,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8786281943321228,0.417246013879776,0.3776893317699432,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.6210674047470093,0.5832698941230774,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9502988457679749,0.5199497938156128,0.3641019761562347,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8229060769081116,0.3399531245231628,0.3246655464172363,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.720624566078186,0.2247936427593231,1.0256489515304563,284.8766174316406,284.95001220703125,299.9449157714844,288.706787109375,298.48974609375,297.26251220703125,284.8760681152344,1.0,0.6007108092308044,0.8368526101112366,0.8368526101112366,1.0,1.0,-3.212575912475586,1.4718854427337646,1.7406904697418213,0.7476292848587036,0.902064323425293,0.902064323425293,0.0,158.4495086669922,169.0,45084.72265625,-0.0,2754.255615234375,1.0,280.3581237792969,283.30224609375,291.7792663574219,294.67974853515625,313.1693420410156,299.3944396972656,280.04998779296875,36031.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670018553733826,1.0,0.0,0.0,3.6629042625427246,3.662928342819214,8.952501957537606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6623.650390625,0.0,1547.806640625,1895.4371337890625,0.0,4014.749755859375,0.908174216747284,1.0,0.0,3.0,1.0,0.0
12149460,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8691396117210388,0.4147508144378662,0.3758218586444855,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9941701292991638,0.6161786317825317,0.5850874185562134,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9424175024032592,0.5221588611602783,0.3659082651138305,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8156187534332275,0.3391931653022766,0.3243142068386078,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7139170169830322,0.2239801883697509,1.023694634437561,284.6813659667969,284.95001220703125,299.9263000488281,288.738037109375,298.2739562988281,297.2453308105469,284.6795654296875,1.0,0.6035316586494446,0.502111554145813,0.502111554145813,1.0,1.0,-3.21193528175354,1.222691774368286,1.9892433881759644,0.4991511106491089,0.8968907594680786,0.8968907594680786,0.0,163.47389221191406,172.0,45873.359375,-0.0,2782.000732421875,1.0,280.05816650390625,283.0603332519531,291.795166015625,294.7643127441406,313.1693420410156,299.3944396972656,280.3500061035156,36265.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813734889030457,1.0,0.0,0.0,3.653841257095337,3.653865337371826,8.908255608730542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5981.26904296875,0.0,1539.4317626953125,1895.4371337890625,0.0,4140.65087890625,0.9062986969947816,1.0,0.0,3.0,1.0,0.0
12149520,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.8691396117210388,0.4147508144378662,0.3758218586444855,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.9941701292991638,0.6161786317825317,0.5850874185562134,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.9424175024032592,0.5221588611602783,0.3659082651138305,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8156187534332275,0.3391931653022766,0.3243142068386078,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68231201171875,0.7139170169830322,0.2239801883697509,1.023694634437561,284.6813659667969,284.95001220703125,299.9263000488281,288.738037109375,298.2739562988281,297.2453308105469,284.6795654296875,1.0,0.6035316586494446,0.502111554145813,0.502111554145813,1.0,1.0,-3.21193528175354,1.222691774368286,1.9892433881759644,0.4991511106491089,0.8968907594680786,0.8968907594680786,0.0,163.47389221191406,172.0,45873.359375,-0.0,2782.000732421875,1.0,280.05816650390625,283.0603332519531,291.795166015625,294.7643127441406,313.1693420410156,299.3944396972656,280.3500061035156,36265.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813734889030457,1.0,0.0,0.0,3.653841257095337,3.653865337371826,8.908255608730542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5981.26904296875,0.0,1539.4317626953125,1895.4371337890625,0.0,4140.65087890625,0.9062986969947816,1.0,0.0,3.0,1.0,0.0
12149580,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8621273040771484,0.413731038570404,0.3745626509189605,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.987493634223938,0.6140510439872742,0.5824077129364014,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9370825290679932,0.5257775187492371,0.3681578636169433,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8099751472473145,0.3391830623149872,0.3241485953330993,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.708389401435852,0.2235957682132721,1.0216959714889526,284.8500061035156,284.95001220703125,299.9075012207031,288.76123046875,297.843505859375,297.2445678710937,284.85162353515625,1.0,0.605715274810791,0.1673705279827118,0.1673705279827118,1.0,1.0,-3.20728063583374,0.3399320840835571,2.8673486709594727,-0.3821063339710235,0.8968622088432312,0.8968622088432312,0.0,167.24928283691406,175.0,44685.01171875,-0.0,2799.439697265625,1.0,280.3421630859375,283.26739501953125,291.71759033203125,294.53912353515625,313.1693420410156,299.3944396972656,280.6499938964844,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682648777961732,1.0,0.0,0.0,3.6466588973999023,3.646682739257813,8.873267347553337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5825.58642578125,0.0,1530.7127685546875,1895.4371337890625,0.0,4025.90771484375,0.9046605825424194,1.0,0.0,3.0,1.0,0.0
12149640,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8621273040771484,0.413731038570404,0.3745626509189605,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.987493634223938,0.6140510439872742,0.5824077129364014,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9370825290679932,0.5257775187492371,0.3681578636169433,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8099751472473145,0.3391830623149872,0.3241485953330993,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.708389401435852,0.2235957682132721,1.0216959714889526,284.8500061035156,284.95001220703125,299.9075012207031,288.76123046875,297.843505859375,297.2445678710937,284.85162353515625,1.0,0.605715274810791,0.1673705279827118,0.1673705279827118,1.0,1.0,-3.20728063583374,0.3399320840835571,2.8673486709594727,-0.3821063339710235,0.8968622088432312,0.8968622088432312,0.0,167.24928283691406,175.0,44685.01171875,-0.0,2799.439697265625,1.0,280.3421630859375,283.26739501953125,291.71759033203125,294.53912353515625,313.1693420410156,299.3944396972656,280.6499938964844,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682648777961732,1.0,0.0,0.0,3.6466588973999023,3.646682739257813,8.873267347553337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5825.58642578125,0.0,1530.7127685546875,1895.4371337890625,0.0,4025.90771484375,0.9046605825424194,1.0,0.0,3.0,1.0,0.0
12149700,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8604259490966797,0.4138351380825043,0.3745062351226806,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.985745131969452,0.6139794588088989,0.5820823311805725,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.936501443386078,0.5281966924667358,0.36971515417099,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8086723685264587,0.3396266400814056,0.3244613111019134,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7070327401161194,0.2237598896026611,1.0220704078674316,284.99188232421875,284.95001220703125,299.8980407714844,288.7695617675781,297.8453369140625,297.2498474121094,284.99969482421875,1.0,0.6069985628128052,0.0,0.0,1.0,1.0,-3.209517002105713,2.0506091459537856e-05,3.20949649810791,-0.722318172454834,0.8985203504562378,0.8985203504562378,0.0,168.4437255859375,175.0,43737.93359375,-0.0,2813.638671875,1.0,280.59869384765625,283.4471130371094,291.6897888183594,294.39215087890625,313.1693420410156,299.3944396972656,280.6499938964844,36057.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583590626716614,1.0,0.0,0.0,3.645845890045166,3.6458699703216553,8.869312182469002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6000.56787109375,0.0,1528.9786376953125,1895.4371337890625,0.0,3937.94482421875,0.9044376015663148,1.0,0.0,3.0,1.0,0.0
12149760,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8589767813682556,0.4141884744167328,0.3748082816600799,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9842055439949036,0.6143214702606201,0.5823114514350891,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9361534118652344,0.5308769941329956,0.3715547025203705,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8075743317604065,0.3403006196022033,0.3250647783279419,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7059311270713806,0.2241342067718505,1.0235949754714966,285.0442810058594,284.95001220703125,299.8885192871094,288.7756042480469,297.8495788574219,297.257568359375,285.0460205078125,1.0,0.608256995677948,0.1664090454578399,0.1664090454578399,1.0,1.0,-3.214930295944214,0.2835589051246643,2.9313714504241943,-0.4404735863208771,0.899715781211853,0.899715781211853,0.0,169.92657470703125,178.0,43684.56640625,-0.0,2830.3525390625,1.0,280.6417236328125,283.5006408691406,291.7186889648437,294.4593200683594,313.1693420410156,299.3944396972656,280.95001220703125,35963.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534888863563538,1.0,0.0,0.0,3.647392511367798,3.647416591644287,8.876838251126173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5727.865234375,0.0,1529.9949951171875,1895.4371337890625,0.0,3894.337890625,0.9046882390975952,1.0,0.0,3.0,1.0,0.0
12149820,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.857328474521637,0.4153046607971191,0.3757241368293762,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.98240065574646,0.6156896948814392,0.5834264159202576,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.9369893670082092,0.536712646484375,0.3755168914794922,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.8066338300704956,0.3420527577400207,0.3266403973102569,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7050316333770752,0.2252746820449829,1.028388500213623,285.261474609375,284.95001220703125,299.8693542480469,288.7804870605469,298.2140808105469,297.27606201171875,285.2650756835937,1.0,0.6109461188316345,0.4992271363735199,0.4992271363735199,1.0,1.0,-3.2297892570495605,1.1815414428710938,2.048248052597046,0.453427255153656,0.9055461883544922,0.9055461883544922,0.0,172.3973846435547,181.0,43134.5703125,-0.0,2868.22802734375,1.0,280.9417724609375,283.75799560546875,291.7368469238281,294.4287414550781,313.1693420410156,299.3944396972656,280.6499938964844,35705.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418398141860962,1.0,0.0,0.0,3.657432556152344,3.657456636428833,8.925775318857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6361.9765625,0.0,1539.2486572265625,1895.4371337890625,0.0,3789.160400390625,0.9067668914794922,1.0,0.0,3.0,1.0,0.0
