time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149880,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.857328474521637,0.4153046607971191,0.3757241368293762,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.98240065574646,0.6156896948814392,0.5834264159202576,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.9369893670082092,0.536712646484375,0.3755168914794922,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.8066338300704956,0.3420527577400207,0.3266403973102569,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596740722656,0.7050316333770752,0.2252746820449829,1.028388500213623,285.261474609375,284.95001220703125,299.8693542480469,288.7804870605469,298.2140808105469,297.27606201171875,285.2650756835937,1.0,0.6109461188316345,0.4992271363735199,0.4992271363735199,1.0,1.0,-3.2297892570495605,1.1815414428710938,2.048248052597046,0.453427255153656,0.9055461883544922,0.9055461883544922,0.0,172.3973846435547,181.0,43134.5703125,-0.0,2868.22802734375,1.0,280.9417724609375,283.75799560546875,291.7368469238281,294.4287414550781,313.1693420410156,299.3944396972656,280.6499938964844,35705.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418398141860962,1.0,0.0,0.0,3.657432556152344,3.657456636428833,8.925775318857632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6361.9765625,0.0,1539.2486572265625,1895.4371337890625,0.0,3789.160400390625,0.9067668914794922,1.0,0.0,3.0,1.0,0.0
12149940,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8546172976493835,0.4149320721626282,0.375980794429779,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9797007441520692,0.6156549453735352,0.5840303301811218,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9366071224212646,0.5411650538444519,0.3790345191955566,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8048858046531677,0.3430094718933105,0.3279544413089752,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7035284638404846,0.2259401232004165,1.0328503847122192,285.1073913574219,284.95001220703125,299.8500061035156,288.7751159667969,298.4554443359375,297.27947998046875,285.10626220703125,1.0,0.613871693611145,0.8320451974868774,0.8320451974868774,1.0,1.0,-3.242011070251465,1.4852031469345093,1.7568079233169556,0.7542000412940979,0.9064120650291444,0.9064120650291444,0.0,175.1746063232422,184.0,44505.546875,-0.0,2907.233642578125,1.0,280.65771484375,283.5618591308594,291.8398742675781,294.698486328125,313.1693420410156,299.3944396972656,280.3500061035156,35773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959480881690979,1.0,0.0,0.0,3.6666765213012695,3.666700601577759,8.970950489128882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6558.07421875,0.0,1550.098388671875,1895.4371337890625,0.0,3947.95703125,0.9088478088378906,1.0,0.0,3.0,1.0,0.0
12150000,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8546172976493835,0.4149320721626282,0.375980794429779,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9797007441520692,0.6156549453735352,0.5840303301811218,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.9366071224212646,0.5411650538444519,0.3790345191955566,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8048858046531677,0.3430094718933105,0.3279544413089752,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7035284638404846,0.2259401232004165,1.0328503847122192,285.1073913574219,284.95001220703125,299.8500061035156,288.7751159667969,298.4554443359375,297.27947998046875,285.10626220703125,1.0,0.613871693611145,0.8320451974868774,0.8320451974868774,1.0,1.0,-3.242011070251465,1.4852031469345093,1.7568079233169556,0.7542000412940979,0.9064120650291444,0.9064120650291444,0.0,175.1746063232422,184.0,44505.546875,-0.0,2907.233642578125,1.0,280.65771484375,283.5618591308594,291.8398742675781,294.698486328125,313.1693420410156,299.3944396972656,280.3500061035156,35773.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959480881690979,1.0,0.0,0.0,3.6666765213012695,3.666700601577759,8.970950489128882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6558.07421875,0.0,1550.098388671875,1895.4371337890625,0.0,3947.95703125,0.9088478088378906,1.0,0.0,3.0,1.0,0.0
12150060,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8504638671875,0.4135757684707641,0.3751648962497711,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9754940867424012,0.6143606901168823,0.5832887291908264,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9336608648300172,0.5433209538459778,0.3808277547359466,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8015415668487549,0.3428886234760284,0.3281839489936828,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7005094885826111,0.2257880866527557,1.0335750579833984,284.92254638671875,284.95001220703125,299.8359680175781,288.76715087890625,298.3600769042969,297.2719421386719,284.9181213378906,1.0,0.6156618595123291,0.5924162268638611,0.5924162268638611,1.0,1.0,-3.243448734283448,1.371223211288452,1.8722255229949951,0.6401575803756714,0.9045126438140868,0.9045126438140868,0.0,177.99127197265625,184.0,45315.16796875,-0.0,2926.546142578125,1.0,280.37261962890625,283.3339233398437,291.8578491210937,294.821044921875,313.1693420410156,299.3944396972656,280.3500061035156,35929.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746625423431396,1.0,0.0,0.0,3.6687123775482178,3.668736457824707,8.980915140455181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6308.80419921875,0.0,1553.5567626953125,1895.4371337890625,0.0,4082.157470703125,0.9093846082687378,1.0,0.0,3.0,1.0,0.0
12150120,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8485236167907715,0.4129398763179779,0.3746532201766968,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9734630584716796,0.6136999130249023,0.582752525806427,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9321062564849854,0.5440534949302673,0.3813774585723877,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7999070882797241,0.3427253067493438,0.3281114101409912,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6990056037902832,0.2256223261356353,1.0332345962524414,284.8968200683594,284.95001220703125,299.8305053710937,288.76397705078125,298.24774169921875,297.26812744140625,284.89404296875,1.0,0.6162588000297546,0.4992271363735199,0.4992271363735199,1.0,1.0,-3.2423524856567383,1.2297497987747192,2.0126028060913086,0.4991014897823334,0.9040154218673706,0.9040154218673706,0.0,179.17843627929688,187.0,45192.33203125,-0.0,2931.698974609375,1.0,280.35809326171875,283.30621337890625,291.83319091796875,294.772705078125,313.1693420410156,299.3944396972656,280.04998779296875,35972.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977020025253296,1.0,0.0,0.0,3.668487548828125,3.668511867523194,8.979815220300225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6648.9072265625,0.0,1553.62841796875,1895.4371337890625,0.0,4102.7666015625,0.9093757271766664,1.0,0.0,3.0,1.0,0.0
12150180,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8415933847427368,0.4102149307727813,0.3724978566169739,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.965831995010376,0.6107426285743713,0.5803310871124268,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.9264878630638124,0.5462020039558411,0.383081316947937,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7939033508300781,0.3417088091373443,0.327464610338211,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.6933526396751404,0.2246383279561996,1.030280351638794,284.7071838378906,284.95001220703125,299.8109436035156,288.7520751953125,297.8275451660156,297.2520751953125,284.7059631347656,1.0,0.6181091666221619,0.1664090454578399,0.1664090454578399,1.0,1.0,-3.234567880630493,0.3423063457012176,2.892261505126953,-0.3858855664730072,0.8991293907165527,0.8991293907165527,0.0,183.2248992919922,190.0,46144.33203125,-0.0,2944.067626953125,1.0,280.05810546875,283.0735168457031,291.7979736328125,294.78912353515625,313.1693420410156,299.3944396972656,280.3500061035156,36217.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885423183441162,1.0,0.0,0.0,3.660895109176636,3.660919189453125,8.942683393797779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6003.47412109375,0.0,1546.9539794921875,1895.4371337890625,0.0,4202.5234375,0.9078471660614014,1.0,0.0,3.0,1.0,0.0
12150240,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.707275390625,0.8415933847427368,0.4102149307727813,0.3724978566169739,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070617675781,0.965831995010376,0.6107426285743713,0.5803310871124268,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.9264878630638124,0.5462020039558411,0.383081316947937,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7939033508300781,0.3417088091373443,0.327464610338211,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.6933526396751404,0.2246383279561996,1.030280351638794,284.7071838378906,284.95001220703125,299.8109436035156,288.7520751953125,297.8275451660156,297.2520751953125,284.7059631347656,1.0,0.6181091666221619,0.1664090454578399,0.1664090454578399,1.0,1.0,-3.234567880630493,0.3423063457012176,2.892261505126953,-0.3858855664730072,0.8991293907165527,0.8991293907165527,0.0,183.2248992919922,190.0,46144.33203125,-0.0,2944.067626953125,1.0,280.05810546875,283.0735168457031,291.7979736328125,294.78912353515625,313.1693420410156,299.3944396972656,280.3500061035156,36217.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885423183441162,1.0,0.0,0.0,3.660895109176636,3.660919189453125,8.942683393797779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6003.47412109375,0.0,1546.9539794921875,1895.4371337890625,0.0,4202.5234375,0.9078471660614014,1.0,0.0,3.0,1.0,0.0
12150300,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8385962843894958,0.4094522297382355,0.3715584874153137,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9623100757598876,0.6098177433013916,0.5791991949081421,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9242170453071594,0.5478777289390564,0.384039044380188,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.7912389039993286,0.3414846956729889,0.3271383345127105,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6907703876495361,0.2243035584688186,1.0285528898239136,284.8285522460937,284.95001220703125,299.8011169433594,288.745849609375,297.8232727050781,297.2495422363281,284.8353881835937,1.0,0.6189258694648743,0.0,0.0,1.0,1.0,-3.23075532913208,2.062228486465756e-05,3.2307345867156982,-0.7271307110786438,0.8994799256324768,0.8994799256324768,0.0,185.0290985107422,190.0,45140.0234375,-0.0,2949.0927734375,1.0,280.30157470703125,283.234130859375,291.7117614746094,294.5456848144531,313.1693420410156,299.3944396972656,280.3500061035156,36173.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809362292289734,1.0,0.0,0.0,3.6573565006256095,3.6573805809021,8.925404131332471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6146.92529296875,0.0,1542.67041015625,1895.4371337890625,0.0,4136.85595703125,0.9070770144462584,1.0,0.0,3.0,1.0,0.0
12150360,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8364657163619995,0.4092445373535156,0.3712484240531921,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9596229791641236,0.6095070242881775,0.5787467360496521,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9229539036750792,0.5501089096069336,0.3854863941669464,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7893229722976685,0.3416445851325989,0.3272075951099396,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.6888799667358398,0.2242633253335952,1.02812922000885,284.87310791015625,284.95001220703125,299.7912902832031,288.73944091796875,297.8236389160156,297.2523193359375,284.8744201660156,1.0,0.6196837425231934,0.1656950265169143,0.1656950265169143,1.0,1.0,-3.231154680252075,0.2834935784339905,2.947661161422729,-0.4442692697048187,0.8994528651237488,0.8994528651237488,0.0,186.80709838867188,193.0,45011.98828125,-0.0,2957.121826171875,1.0,280.3422241210937,283.2820129394531,291.697265625,294.5477600097656,313.1693420410156,299.3944396972656,280.6499938964844,36121.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758691787719728,1.0,0.0,0.0,3.6556396484375,3.655663728713989,8.917027116694953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5844.580078125,0.0,1540.3651123046875,1895.4371337890625,0.0,4092.713623046875,0.9066324234008788,1.0,0.0,3.0,1.0,0.0
12150420,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8344507813453674,0.4096905887126922,0.371468186378479,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9569098353385924,0.6099528074264526,0.5789111852645874,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9232767820358276,0.5554800033569336,0.3890525698661804,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.787761926651001,0.342685729265213,0.3280383646488189,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6872780919075012,0.2247967422008514,1.0299575328826904,285.07208251953125,284.95001220703125,299.77154541015625,288.7261962890625,298.1688842773437,297.265625,285.073486328125,1.0,0.6214437484741211,0.4970850944519043,0.4970850944519043,1.0,1.0,-3.2390921115875244,1.180859923362732,2.058232307434082,0.4505183696746826,0.9026898741722108,0.9026898741722108,0.0,189.2593688964844,196.0,44129.73046875,-0.0,2980.875,1.0,280.6418151855469,283.5243530273437,291.67242431640625,294.44500732421875,313.1693420410156,299.3944396972656,280.3500061035156,35919.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617035388946532,1.0,0.0,0.0,3.6578657627105713,3.657889842987061,8.927889894039254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6460.0478515625,0.0,1541.3350830078125,1895.4371337890625,0.0,3967.756591796875,0.9070015549659728,1.0,0.0,3.0,1.0,0.0
12150480,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8344507813453674,0.4096905887126922,0.371468186378479,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9569098353385924,0.6099528074264526,0.5789111852645874,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.9232767820358276,0.5554800033569336,0.3890525698661804,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.787761926651001,0.342685729265213,0.3280383646488189,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.6872780919075012,0.2247967422008514,1.0299575328826904,285.07208251953125,284.95001220703125,299.77154541015625,288.7261962890625,298.1688842773437,297.265625,285.073486328125,1.0,0.6214437484741211,0.4970850944519043,0.4970850944519043,1.0,1.0,-3.2390921115875244,1.180859923362732,2.058232307434082,0.4505183696746826,0.9026898741722108,0.9026898741722108,0.0,189.2593688964844,196.0,44129.73046875,-0.0,2980.875,1.0,280.6418151855469,283.5243530273437,291.67242431640625,294.44500732421875,313.1693420410156,299.3944396972656,280.3500061035156,35919.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617035388946532,1.0,0.0,0.0,3.6578657627105713,3.657889842987061,8.927889894039254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6460.0478515625,0.0,1541.3350830078125,1895.4371337890625,0.0,3967.756591796875,0.9070015549659728,1.0,0.0,3.0,1.0,0.0
12150540,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8319605588912964,0.4088218808174133,0.3712432384490967,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.953746259212494,0.6091654300689697,0.5787701606750488,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9230337142944336,0.5595603585243225,0.3922985196113586,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7859694957733154,0.3430989980697632,0.3288061022758484,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6856139898300171,0.2250009030103683,1.032207727432251,284.9092102050781,284.95001220703125,299.7517395019531,288.7123718261719,298.40289306640625,297.2663269042969,284.90802001953125,1.0,0.6235616207122803,0.8284751176834106,0.8284751176834106,1.0,1.0,-3.24619460105896,1.4865927696228027,1.7596018314361572,0.7544804215431213,0.9008256793022156,0.9008256793022156,0.0,191.82147216796875,199.0,45365.546875,-0.0,3008.2451171875,1.0,280.3577575683594,283.32537841796875,291.7558288574219,294.671630859375,313.1693420410156,299.3944396972656,280.04998779296875,36032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746980667114258,1.0,0.0,0.0,3.657449245452881,3.65747332572937,8.925856604946603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6641.55615234375,0.0,1541.7120361328125,1895.4371337890625,0.0,4082.46826171875,0.9069571495056152,1.0,0.0,3.0,1.0,0.0
12150600,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8319605588912964,0.4088218808174133,0.3712432384490967,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.953746259212494,0.6091654300689697,0.5787701606750488,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9230337142944336,0.5595603585243225,0.3922985196113586,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7859694957733154,0.3430989980697632,0.3288061022758484,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6856139898300171,0.2250009030103683,1.032207727432251,284.9092102050781,284.95001220703125,299.7517395019531,288.7123718261719,298.40289306640625,297.2663269042969,284.90802001953125,1.0,0.6235616207122803,0.8284751176834106,0.8284751176834106,1.0,1.0,-3.24619460105896,1.4865927696228027,1.7596018314361572,0.7544804215431213,0.9008256793022156,0.9008256793022156,0.0,191.82147216796875,199.0,45365.546875,-0.0,3008.2451171875,1.0,280.3577575683594,283.32537841796875,291.7558288574219,294.671630859375,313.1693420410156,299.3944396972656,280.04998779296875,36032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746980667114258,1.0,0.0,0.0,3.657449245452881,3.65747332572937,8.925856604946603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6641.55615234375,0.0,1541.7120361328125,1895.4371337890625,0.0,4082.46826171875,0.9069571495056152,1.0,0.0,3.0,1.0,0.0
12150660,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.826831042766571,0.4065557718276977,0.3696151673793793,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9472248554229736,0.6066964268684387,0.5769475102424622,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9194607734680176,0.562244176864624,0.3944627344608307,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7816164493560791,0.3424420952796936,0.328565239906311,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.6815522909164429,0.2243691086769104,1.0309877395629885,284.7084045410156,284.95001220703125,299.7318725585937,288.697998046875,298.198486328125,297.25457763671875,284.70672607421875,1.0,0.6252979040145874,0.4970850944519043,0.4970850944519043,1.0,1.0,-3.2428953647613525,1.2257634401321411,2.017132043838501,0.4947928786277771,0.8959437608718872,0.8959437608718872,0.0,195.50645446777344,202.0,46152.1875,-0.0,3023.2314453125,1.0,280.0581970214844,283.0828552246094,291.75213623046875,294.7431640625,313.1693420410156,299.3944396972656,280.3500061035156,36252.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889800548553468,1.0,0.0,0.0,3.648790121078491,3.648814201354981,8.883642408363812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5993.08740234375,0.0,1533.7086181640625,1895.4371337890625,0.0,4206.279296875,0.9051631689071656,1.0,0.0,3.0,1.0,0.0
12150720,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.826831042766571,0.4065557718276977,0.3696151673793793,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.9472248554229736,0.6066964268684387,0.5769475102424622,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082824707031,0.9194607734680176,0.562244176864624,0.3944627344608307,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.7816164493560791,0.3424420952796936,0.328565239906311,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.6815522909164429,0.2243691086769104,1.0309877395629885,284.7084045410156,284.95001220703125,299.7318725585937,288.697998046875,298.198486328125,297.25457763671875,284.70672607421875,1.0,0.6252979040145874,0.4970850944519043,0.4970850944519043,1.0,1.0,-3.2428953647613525,1.2257634401321411,2.017132043838501,0.4947928786277771,0.8959437608718872,0.8959437608718872,0.0,195.50645446777344,202.0,46152.1875,-0.0,3023.2314453125,1.0,280.0581970214844,283.0828552246094,291.75213623046875,294.7431640625,313.1693420410156,299.3944396972656,280.3500061035156,36252.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889800548553468,1.0,0.0,0.0,3.648790121078491,3.648814201354981,8.883642408363812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5993.08740234375,0.0,1533.7086181640625,1895.4371337890625,0.0,4206.279296875,0.9051631689071656,1.0,0.0,3.0,1.0,0.0
12150780,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8231717348098755,0.405670553445816,0.3684450089931488,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9423242211341858,0.6054781675338745,0.5754026770591736,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9178133010864258,0.5663727521896362,0.3970105051994324,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7785167098045349,0.3424488306045532,0.3283795416355133,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6785020232200623,0.2241198122501373,1.0294063091278076,284.88165283203125,284.95001220703125,299.71197509765625,288.68316650390625,297.808837890625,297.25616455078125,284.8831481933594,1.0,0.6271020770072937,0.1656950265169143,0.1656950265169143,1.0,1.0,-3.2405502796173096,0.3416107892990112,2.898939371109009,-0.3883557915687561,0.8963748216629028,0.8963748216629028,0.0,198.11065673828125,205.0,45021.2578125,-0.0,3039.06787109375,1.0,280.3421325683594,283.29278564453125,291.6451110839844,294.49395751953125,313.1693420410156,299.3944396972656,280.6499938964844,36137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772037863731384,1.0,0.0,0.0,3.642722129821777,3.6427462100982666,8.854119641910074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5833.83447265625,0.0,1526.1116943359375,1895.4371337890625,0.0,4104.3701171875,0.9037601947784424,1.0,0.0,3.0,1.0,0.0
12150840,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8231717348098755,0.405670553445816,0.3684450089931488,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9423242211341858,0.6054781675338745,0.5754026770591736,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9178133010864258,0.5663727521896362,0.3970105051994324,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7785167098045349,0.3424488306045532,0.3283795416355133,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6785020232200623,0.2241198122501373,1.0294063091278076,284.88165283203125,284.95001220703125,299.71197509765625,288.68316650390625,297.808837890625,297.25616455078125,284.8831481933594,1.0,0.6271020770072937,0.1656950265169143,0.1656950265169143,1.0,1.0,-3.2405502796173096,0.3416107892990112,2.898939371109009,-0.3883557915687561,0.8963748216629028,0.8963748216629028,0.0,198.11065673828125,205.0,45021.2578125,-0.0,3039.06787109375,1.0,280.3421325683594,283.29278564453125,291.6451110839844,294.49395751953125,313.1693420410156,299.3944396972656,280.6499938964844,36137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772037863731384,1.0,0.0,0.0,3.642722129821777,3.6427462100982666,8.854119641910074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5833.83447265625,0.0,1526.1116943359375,1895.4371337890625,0.0,4104.3701171875,0.9037601947784424,1.0,0.0,3.0,1.0,0.0
12150900,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8223100304603577,0.4058055877685547,0.3684187233448028,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9410619139671326,0.6055305004119873,0.5752683281898499,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9181815981864928,0.5690426230430603,0.3987338244915008,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7778835892677307,0.3428767919540405,0.3286740183830261,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6778417229652405,0.2243294715881347,1.0299651622772217,285.02166748046875,284.95001220703125,299.7019958496094,288.67559814453125,297.8112487792969,297.2623596191406,285.0292358398437,1.0,0.6282851099967957,0.0,0.0,1.0,1.0,-3.243452787399292,2.0670287995017134e-05,3.24343204498291,-0.7303839325904846,0.8982133865356445,0.8982133865356445,0.0,199.0146331787109,205.0,44062.484375,-0.0,3053.442138671875,1.0,280.5985717773437,283.4710693359375,291.6019592285156,294.33135986328125,313.1693420410156,299.3944396972656,280.6499938964844,36022.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679540395736694,1.0,0.0,0.0,3.6425745487213135,3.6425986289978014,8.853402277964051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6003.994140625,0.0,1525.093994140625,1895.4371337890625,0.0,4023.16357421875,0.9036827087402344,1.0,0.0,3.0,1.0,0.0
12150960,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8215253949165344,0.4061674177646637,0.3687299787998199,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9398347735404968,0.605878472328186,0.575548529624939,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9185730814933776,0.5719560384750366,0.4007363319396972,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.7773134708404541,0.3435196280479431,0.3292481899261474,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6772907376289368,0.2247331291437149,1.0316226482391355,285.07244873046875,284.95001220703125,299.6919860839844,288.6679382324219,297.8158569335937,297.270751953125,285.0740661621094,1.0,0.629467248916626,0.1651208698749542,0.1651208698749542,1.0,1.0,-3.249261379241944,0.2841367125511169,2.9651248455047607,-0.4480468928813934,0.8995802402496338,0.8995802402496338,0.0,200.33175659179688,208.0,44001.0703125,-0.0,3070.60302734375,1.0,280.6416931152344,283.5235900878906,291.6156005859375,294.3823547363281,313.1693420410156,299.3944396972656,280.95001220703125,35927.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963476538658142,1.0,0.0,0.0,3.644799470901489,3.6448233127594,8.864220149007451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5726.3271484375,0.0,1526.8487548828125,1895.4371337890625,0.0,3983.51513671875,0.9040836095809937,1.0,0.0,3.0,1.0,0.0
12151020,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8206356763839722,0.407248705625534,0.3696299791336059,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.938331663608551,0.6070578694343567,0.5765445828437805,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.920229196548462,0.5782095193862915,0.4049941003322601,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7769470810890198,0.3451716601848602,0.3307381570339203,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.6770139932632446,0.2258903533220291,1.0365338325500488,285.2787780761719,284.95001220703125,299.6719665527344,288.6523742675781,298.1466064453125,297.2898864746094,285.2812194824219,1.0,0.6320327520370483,0.495362639427185,0.495362639427185,1.0,1.0,-3.264352321624756,1.187410593032837,2.076941728591919,0.4511156380176544,0.9055989980697632,0.9055989980697632,0.0,202.6681671142578,211.0,43343.25390625,-0.0,3109.544921875,1.0,280.9417419433594,283.77349853515625,291.6087951660156,294.321044921875,313.1693420410156,299.3944396972656,280.6499938964844,35675.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519054293632508,1.0,0.0,0.0,3.656093835830689,3.656117677688599,8.91924173629377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6347.07177734375,0.0,1537.5238037109375,1895.4371337890625,0.0,3880.111328125,0.906442940235138,1.0,0.0,3.0,1.0,0.0
12151080,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.278564453125,0.8206356763839722,0.407248705625534,0.3696299791336059,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.938331663608551,0.6070578694343567,0.5765445828437805,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.920229196548462,0.5782095193862915,0.4049941003322601,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.7769470810890198,0.3451716601848602,0.3307381570339203,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.6770139932632446,0.2258903533220291,1.0365338325500488,285.2787780761719,284.95001220703125,299.6719665527344,288.6523742675781,298.1466064453125,297.2898864746094,285.2812194824219,1.0,0.6320327520370483,0.495362639427185,0.495362639427185,1.0,1.0,-3.264352321624756,1.187410593032837,2.076941728591919,0.4511156380176544,0.9055989980697632,0.9055989980697632,0.0,202.6681671142578,211.0,43343.25390625,-0.0,3109.544921875,1.0,280.9417419433594,283.77349853515625,291.6087951660156,294.321044921875,313.1693420410156,299.3944396972656,280.6499938964844,35675.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519054293632508,1.0,0.0,0.0,3.656093835830689,3.656117677688599,8.91924173629377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6347.07177734375,0.0,1537.5238037109375,1895.4371337890625,0.0,3880.111328125,0.906442940235138,1.0,0.0,3.0,1.0,0.0
12151140,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8185876607894897,0.406766802072525,0.3697969615459442,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.935472846031189,0.606652557849884,0.5768314599990845,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.920458436012268,0.5828487277030945,0.4086785018444061,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.775648832321167,0.3459356725215912,0.3318925499916076,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.675982654094696,0.2264897227287292,1.040798544883728,285.1125183105469,284.95001220703125,299.6518859863281,288.6365051269531,298.3713073730469,297.29205322265625,285.1112060546875,1.0,0.6348055601119995,0.8256043791770935,0.8256043791770935,1.0,1.0,-3.275858163833618,1.5003559589385986,1.77550208568573,0.7613421678543091,0.906430184841156,0.906430184841156,0.0,205.4942626953125,214.0,44627.16015625,-0.0,3148.4267578125,1.0,280.6577453613281,283.5706481933594,291.6945495605469,294.5632019042969,313.1693420410156,299.3944396972656,280.3500061035156,35757.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681174159049988,1.0,0.0,0.0,3.6659321784973145,3.665956258773804,8.967309668150847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6531.6845703125,0.0,1549.1436767578125,1895.4371337890625,0.0,4024.606201171875,0.9086687564849854,1.0,0.0,3.0,1.0,0.0
12151200,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8185876607894897,0.406766802072525,0.3697969615459442,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.935472846031189,0.606652557849884,0.5768314599990845,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.920458436012268,0.5828487277030945,0.4086785018444061,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.775648832321167,0.3459356725215912,0.3318925499916076,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.675982654094696,0.2264897227287292,1.040798544883728,285.1125183105469,284.95001220703125,299.6518859863281,288.6365051269531,298.3713073730469,297.29205322265625,285.1112060546875,1.0,0.6348055601119995,0.8256043791770935,0.8256043791770935,1.0,1.0,-3.275858163833618,1.5003559589385986,1.77550208568573,0.7613421678543091,0.906430184841156,0.906430184841156,0.0,205.4942626953125,214.0,44627.16015625,-0.0,3148.4267578125,1.0,280.6577453613281,283.5706481933594,291.6945495605469,294.5632019042969,313.1693420410156,299.3944396972656,280.3500061035156,35757.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681174159049988,1.0,0.0,0.0,3.6659321784973145,3.665956258773804,8.967309668150847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6531.6845703125,0.0,1549.1436767578125,1895.4371337890625,0.0,4024.606201171875,0.9086687564849854,1.0,0.0,3.0,1.0,0.0
12151260,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8148590922355652,0.4051862359046936,0.3687906563282013,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9305163025856018,0.6048879623413086,0.5756723880767822,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9180766940116882,0.585318922996521,0.4107112884521484,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7726415991783142,0.3456096649169922,0.3319568634033203,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6732833981513977,0.2262235432863235,1.0411591529846191,284.9187927246094,284.95001220703125,299.6358337402344,288.6236267089844,298.2546081542969,297.28240966796875,284.9153137207031,1.0,0.6366322040557861,0.5614109635353088,0.5614109635353088,1.0,1.0,-3.276216506958008,1.3469372987747192,1.9292792081832888,0.6081600189208984,0.904425084590912,0.904425084590912,0.0,208.6812438964844,214.0,45420.66796875,-0.0,3167.998046875,1.0,280.3668518066406,283.33319091796875,291.70245361328125,294.6648254394531,313.1693420410156,299.3944396972656,280.3500061035156,35931.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830579161643982,1.0,0.0,0.0,3.668249130249024,3.6682732105255127,8.978647656476824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6269.95654296875,0.0,1553.05224609375,1895.4371337890625,0.0,4155.2470703125,0.9092867970466614,1.0,0.0,3.0,1.0,0.0
12151320,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8137450218200684,0.404736191034317,0.3684175610542297,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9290533065795898,0.6043569445610046,0.5752217173576355,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9172796607017516,0.5858810544013977,0.4111206233501434,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7717207670211792,0.3454577028751373,0.3318643867969513,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6724340319633484,0.2260886877775192,1.0408196449279783,284.9031066894531,284.95001220703125,299.6318054199219,288.6203918457031,298.1741027832031,297.2796325683594,284.900634765625,1.0,0.6370216608047485,0.495362639427185,0.495362639427185,1.0,1.0,-3.275197744369507,1.2356594800949097,2.0395383834838867,0.4972367286682129,0.9041102528572084,0.9041102528572084,0.0,209.5224456787109,217.0,45332.7265625,-0.0,3171.181884765625,1.0,280.35809326171875,283.31549072265625,291.6839599609375,294.6297302246094,313.1693420410156,299.3944396972656,280.04998779296875,35960.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984385907649994,1.0,0.0,0.0,3.6681699752807617,3.668194055557251,8.978259984360193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6623.208984375,0.0,1553.1783447265625,1895.4371337890625,0.0,4166.7294921875,0.9092963933944702,1.0,0.0,3.0,1.0,0.0
12151380,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8080305457115173,0.4020890891551971,0.3663028478622436,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9217026829719543,0.6011842489242554,0.5725637674331665,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9133358001708984,0.5882481932640076,0.4129565358161926,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7670360207557678,0.3443176746368408,0.3310796618461609,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6680030226707458,0.2250674217939376,1.0376224517822266,284.7264099121094,284.95001220703125,299.6116638183594,288.6041564941406,297.7919006347656,297.2636108398437,284.7251281738281,1.0,0.6387304663658142,0.1651208698749542,0.1651208698749542,1.0,1.0,-3.2668771743774414,0.344726949930191,2.9221503734588623,-0.3911250829696655,0.8995758891105652,0.8995758891105652,0.0,213.5062561035156,220.0,46400.4140625,-0.0,3181.716552734375,1.0,280.0581359863281,283.08990478515625,291.6498413085937,294.6530456542969,313.1693420410156,299.3944396972656,279.75,36192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958152174949646,1.0,0.0,0.0,3.661429643630981,3.661453723907471,8.945295348894433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6740.27587890625,0.0,1547.3646240234375,1895.4371337890625,0.0,4264.6064453125,0.9079503417015076,1.0,0.0,3.0,1.0,0.0
12151440,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.8080305457115173,0.4020890891551971,0.3663028478622436,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262878417969,0.9217026829719543,0.6011842489242554,0.5725637674331665,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.9133358001708984,0.5882481932640076,0.4129565358161926,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.7670360207557678,0.3443176746368408,0.3310796618461609,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6680030226707458,0.2250674217939376,1.0376224517822266,284.7264099121094,284.95001220703125,299.6116638183594,288.6041564941406,297.7919006347656,297.2636108398437,284.7251281738281,1.0,0.6387304663658142,0.1651208698749542,0.1651208698749542,1.0,1.0,-3.2668771743774414,0.344726949930191,2.9221503734588623,-0.3911250829696655,0.8995758891105652,0.8995758891105652,0.0,213.5062561035156,220.0,46400.4140625,-0.0,3181.716552734375,1.0,280.0581359863281,283.08990478515625,291.6498413085937,294.6530456542969,313.1693420410156,299.3944396972656,279.75,36192.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958152174949646,1.0,0.0,0.0,3.661429643630981,3.661453723907471,8.945295348894433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6740.27587890625,0.0,1547.3646240234375,1895.4371337890625,0.0,4264.6064453125,0.9079503417015076,1.0,0.0,3.0,1.0,0.0
12151500,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.805121660232544,0.400709867477417,0.3652254939079284,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58575439453125,0.9180862903594972,0.5994966626167297,0.571155309677124,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.911438524723053,0.5893571972846985,0.4138533473014831,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.7646976709365845,0.3436550796031952,0.33060023188591,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.6657403111457825,0.2244549691677093,1.0355210304260254,284.5864562988281,284.95001220703125,299.6015930175781,288.5959777832031,297.783447265625,297.25592041015625,284.5790710449219,1.0,0.6394388675689697,0.0,0.0,1.0,1.0,-3.2618677616119385,2.0810082787647843e-05,3.2618470191955566,-0.7344145178794861,0.8957905769348145,0.8957905769348145,0.0,215.457748413086,220.0,47309.890625,-0.0,3184.767578125,1.0,279.8010559082031,282.9130859375,291.6640625,294.7730407714844,313.1693420410156,299.3944396972656,279.75,36336.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654729127883911,3.6547532081604,8.912584803510981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6534.95849609375,0.0,1540.95703125,1895.4371337890625,0.0,4300.0,0.9065119028091432,1.0,0.0,3.0,1.0,0.0
12151560,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.801551878452301,0.3992339968681335,0.3640072345733642,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.9137488007545472,0.5976833701133728,0.569577157497406,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384216308594,0.9088161587715148,0.5903549790382385,0.4146207869052887,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7618107199668884,0.3429015278816223,0.3300160467624664,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.539306640625,0.6629674434661865,0.223760649561882,1.033034324645996,284.5385437011719,284.95001220703125,299.59149169921875,288.5877685546875,297.7749938964844,297.24755859375,284.537109375,1.0,0.639784038066864,0.164398655295372,0.164398655295372,1.0,1.0,-3.255749225616455,0.2824547290802002,2.973294496536255,-0.4510199129581451,0.892524003982544,0.892524003982544,0.0,218.0942230224609,223.0,47333.58984375,-0.0,3183.312744140625,1.0,279.7582397460937,282.8646850585937,291.64459228515625,294.7019958496094,313.1693420410156,299.3944396972656,280.04998779296875,36458.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645119667053223,3.645143508911133,8.865778227118426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6089.8515625,0.0,1531.17138671875,1895.4371337890625,0.0,4300.0,0.9044812321662904,1.0,0.0,3.0,1.0,0.0
12151620,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7971277832984924,0.3980510830879211,0.3625774085521698,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.9083550572395324,0.5958819389343262,0.5674673914909363,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.9066861271858216,0.5942690968513489,0.4170072972774505,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7583051919937134,0.3424870073795318,0.3294172883033752,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6594604253768921,0.2231373488903045,1.029705286026001,284.70538330078125,284.95001220703125,299.5713195800781,288.57135009765625,298.0794982910156,297.24755859375,284.70556640625,1.0,0.6403218507766724,0.4931959509849548,0.4931959509849548,1.0,1.0,-3.249622344970703,1.1769211292266846,2.0727012157440186,0.4439777731895447,0.890626072883606,0.890626072883606,0.0,221.63839721679688,226.0,46163.875,-0.0,3182.88330078125,1.0,280.0420837402344,283.0823669433594,291.5399780273437,294.4656982421875,313.1693420410156,299.3944396972656,280.3500061035156,36373.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923944473266602,1.0,0.0,0.0,3.6304094791412354,3.6304335594177246,8.794365840003593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5927.7353515625,0.0,1514.2587890625,1895.4371337890625,0.0,4235.4951171875,0.9011656641960144,1.0,0.0,3.0,1.0,0.0
