time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151680,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7971277832984924,0.3980510830879211,0.3625774085521698,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.9083550572395324,0.5958819389343262,0.5674673914909363,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.9066861271858216,0.5942690968513489,0.4170072972774505,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7583051919937134,0.3424870073795318,0.3294172883033752,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.6594604253768921,0.2231373488903045,1.029705286026001,284.70538330078125,284.95001220703125,299.5713195800781,288.57135009765625,298.0794982910156,297.24755859375,284.70556640625,1.0,0.6403218507766724,0.4931959509849548,0.4931959509849548,1.0,1.0,-3.249622344970703,1.1769211292266846,2.0727012157440186,0.4439777731895447,0.890626072883606,0.890626072883606,0.0,221.63839721679688,226.0,46163.875,-0.0,3182.88330078125,1.0,280.0420837402344,283.0823669433594,291.5399780273437,294.4656982421875,313.1693420410156,299.3944396972656,280.3500061035156,36373.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923944473266602,1.0,0.0,0.0,3.6304094791412354,3.6304335594177246,8.794365840003593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5927.7353515625,0.0,1514.2587890625,1895.4371337890625,0.0,4235.4951171875,0.9011656641960144,1.0,0.0,3.0,1.0,0.0
12151740,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7959219217300415,0.3981783092021942,0.362520694732666,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9066777229309082,0.5956181883811951,0.5669867992401123,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9080526828765868,0.5995749831199646,0.4205322265625,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7575972080230713,0.3431459665298462,0.3298789262771606,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6586324572563171,0.223413735628128,1.0302997827529907,284.8829345703125,284.95001220703125,299.5511169433594,288.554931640625,298.3067932128906,297.25958251953125,284.8844299316406,1.0,0.6416354775428772,0.8219932913780212,0.8219932913780212,1.0,1.0,-3.2544734477996826,1.4894194602966309,1.7650539875030518,0.7549680471420288,0.8911687731742859,0.8911687731742859,0.0,223.20899963378903,229.0,45112.62890625,-0.0,3200.2802734375,1.0,280.341552734375,283.31475830078125,291.5040283203125,294.340087890625,313.1693420410156,299.3944396972656,280.6499938964844,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978996753692627,1.0,0.0,0.0,3.62241530418396,3.622438907623291,8.755677640692738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5808.2666015625,0.0,1504.1448974609375,1895.4371337890625,0.0,4119.99658203125,0.8992657661437988,1.0,0.0,3.0,1.0,0.0
12151800,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7959219217300415,0.3981783092021942,0.362520694732666,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9066777229309082,0.5956181883811951,0.5669867992401123,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9080526828765868,0.5995749831199646,0.4205322265625,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7575972080230713,0.3431459665298462,0.3298789262771606,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.6586324572563171,0.223413735628128,1.0302997827529907,284.8829345703125,284.95001220703125,299.5511169433594,288.554931640625,298.3067932128906,297.25958251953125,284.8844299316406,1.0,0.6416354775428772,0.8219932913780212,0.8219932913780212,1.0,1.0,-3.2544734477996826,1.4894194602966309,1.7650539875030518,0.7549680471420288,0.8911687731742859,0.8911687731742859,0.0,223.20899963378903,229.0,45112.62890625,-0.0,3200.2802734375,1.0,280.341552734375,283.31475830078125,291.5040283203125,294.340087890625,313.1693420410156,299.3944396972656,280.6499938964844,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978996753692627,1.0,0.0,0.0,3.62241530418396,3.622438907623291,8.755677640692738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5808.2666015625,0.0,1504.1448974609375,1895.4371337890625,0.0,4119.99658203125,0.8992657661437988,1.0,0.0,3.0,1.0,0.0
12151860,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7957784533500671,0.3989694714546203,0.3631304800510406,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9061909914016724,0.5961962342262268,0.567388653755188,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9105463624000548,0.6056063771247864,0.4246164560317993,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7578886151313782,0.3444434404373169,0.330996423959732,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6588879227638245,0.2242899984121322,1.0337488651275637,285.0728759765625,284.95001220703125,299.5309143066406,288.53857421875,298.1309509277344,297.27685546875,285.07379150390625,1.0,0.6438944935798645,0.4931959509849548,0.4931959509849548,1.0,1.0,-3.266080379486084,1.2275596857070925,2.038520574569702,0.4907724559307098,0.894409716129303,0.894409716129303,0.0,224.3289794921875,232.0,44047.0390625,-0.0,3233.787841796875,1.0,280.6415100097656,283.5434265136719,291.49298095703125,294.2620849609375,313.1693420410156,299.3944396972656,280.95001220703125,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967208981513977,1.0,0.0,0.0,3.6234965324401855,3.6235201358795166,8.760904961491178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5701.99609375,0.0,1503.54248046875,1895.4371337890625,0.0,4016.580810546875,0.899340808391571,1.0,0.0,3.0,1.0,0.0
12151920,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7957784533500671,0.3989694714546203,0.3631304800510406,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9061909914016724,0.5961962342262268,0.567388653755188,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.9105463624000548,0.6056063771247864,0.4246164560317993,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7578886151313782,0.3444434404373169,0.330996423959732,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.6588879227638245,0.2242899984121322,1.0337488651275637,285.0728759765625,284.95001220703125,299.5309143066406,288.53857421875,298.1309509277344,297.27685546875,285.07379150390625,1.0,0.6438944935798645,0.4931959509849548,0.4931959509849548,1.0,1.0,-3.266080379486084,1.2275596857070925,2.038520574569702,0.4907724559307098,0.894409716129303,0.894409716129303,0.0,224.3289794921875,232.0,44047.0390625,-0.0,3233.787841796875,1.0,280.6415100097656,283.5434265136719,291.49298095703125,294.2620849609375,313.1693420410156,299.3944396972656,280.95001220703125,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967208981513977,1.0,0.0,0.0,3.6234965324401855,3.6235201358795166,8.760904961491178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5701.99609375,0.0,1503.54248046875,1895.4371337890625,0.0,4016.580810546875,0.899340808391571,1.0,0.0,3.0,1.0,0.0
12151980,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.7959543466567993,0.4000680148601532,0.364056646823883,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9060638546943665,0.5972034931182861,0.5682466626167297,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9133872389793396,0.6119999289512634,0.4289801716804504,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7585316896438599,0.3460936546325683,0.3324870467185974,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.6596020460128784,0.2255301028490066,1.0390057563781738,285.27197265625,284.95001220703125,299.5107116699219,288.5223693847656,297.79510498046875,297.2965087890625,285.2738037109375,1.0,0.6470915675163269,0.164398655295372,0.164398655295372,1.0,1.0,-3.28157639503479,0.345487117767334,2.936089277267456,-0.3941288590431213,0.900273323059082,0.900273323059082,0.0,225.45152282714844,235.0,43022.15234375,-0.0,3281.115478515625,1.0,280.9415588378906,283.7674255371094,291.47760009765625,294.17626953125,313.1693420410156,299.3944396972656,281.25,35690.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556522965431212,1.0,0.0,0.0,3.6341664791107178,3.634190320968628,8.812577334538219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5600.17138671875,0.0,1513.319091796875,1895.4371337890625,0.0,3913.73681640625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
12152040,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.7959543466567993,0.4000680148601532,0.364056646823883,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721252441406,0.9060638546943665,0.5972034931182861,0.5682466626167297,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27215576171875,0.9133872389793396,0.6119999289512634,0.4289801716804504,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.7585316896438599,0.3460936546325683,0.3324870467185974,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.6596020460128784,0.2255301028490066,1.0390057563781738,285.27197265625,284.95001220703125,299.5107116699219,288.5223693847656,297.79510498046875,297.2965087890625,285.2738037109375,1.0,0.6470915675163269,0.164398655295372,0.164398655295372,1.0,1.0,-3.28157639503479,0.345487117767334,2.936089277267456,-0.3941288590431213,0.900273323059082,0.900273323059082,0.0,225.45152282714844,235.0,43022.15234375,-0.0,3281.115478515625,1.0,280.9415588378906,283.7674255371094,291.47760009765625,294.17626953125,313.1693420410156,299.3944396972656,281.25,35690.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556522965431212,1.0,0.0,0.0,3.6341664791107178,3.634190320968628,8.812577334538219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5600.17138671875,0.0,1513.319091796875,1895.4371337890625,0.0,3913.73681640625,0.9015489220619202,1.0,0.0,3.0,1.0,0.0
12152100,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.7958984971046448,0.4007439911365509,0.3646028041839599,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4182434082031,0.9058293104171752,0.5978723764419556,0.5688026547431946,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9146166443824768,0.6153558492660522,0.4312410056591034,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.758745014667511,0.3470432460308075,0.3333396911621094,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.6599040031433105,0.2262694686651229,1.042169451713562,285.41754150390625,284.95001220703125,299.5006103515625,288.5143127441406,297.8008117675781,297.3070373535156,285.4254150390625,1.0,0.6489529609680176,0.0,0.0,1.0,1.0,-3.2904510498046875,2.105492421833333e-05,3.2904300689697266,-0.7412949204444885,0.9048036932945251,0.9048036932945251,0.0,226.2911071777344,235.0,42235.96875,-0.0,3309.001953125,1.0,281.1983947753906,283.9491882324219,291.44952392578125,294.0486755371094,313.1693420410156,299.3944396972656,281.25,35537.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948183536529541,1.0,0.0,0.0,3.643341064453125,3.643364906311035,8.857128364070377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5776.07080078125,0.0,1522.3206787109375,1895.4371337890625,0.0,3846.583251953125,0.903525173664093,1.0,0.0,3.0,1.0,0.0
12152160,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47088623046875,0.7956146597862244,0.4015208184719085,0.3653362989425659,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.9052861332893372,0.5986708402633667,0.5695772767066956,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4712219238281,0.9155121445655824,0.618827760219574,0.4336719214916229,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.7587372660636902,0.3480922281742096,0.3343470990657806,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.6600355505943298,0.227102980017662,1.0459601879119873,285.4710693359375,284.95001220703125,299.490478515625,288.5063171386719,297.8074035644531,297.3182067871094,285.47271728515625,1.0,0.6507508754730225,0.1639418303966522,0.1639418303966522,1.0,1.0,-3.3009676933288574,0.2873987257480621,3.0135691165924072,-0.4567019641399383,0.9088585376739502,0.9088585376739502,0.0,227.74952697753903,238.0,42269.53515625,-0.0,3338.18115234375,1.0,281.24169921875,284.0022888183594,291.4705810546875,294.120361328125,313.1693420410156,299.3944396972656,280.95001220703125,35416.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457979202270508,1.0,0.0,0.0,3.655266284942627,3.655290365219116,8.915205285120464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6194.36767578125,0.0,1534.663818359375,1895.4371337890625,0.0,3825.02880859375,0.9060771465301514,1.0,0.0,3.0,1.0,0.0
12152220,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.793164074420929,0.4012421369552612,0.3657251000404358,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9023553729057312,0.5983617901802063,0.5699988007545471,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.9151412844657898,0.6237186789512634,0.4375866949558258,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7572598457336426,0.3490234017372131,0.3357191085815429,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6589908003807068,0.2279514372348785,1.0516443252563477,285.31414794921875,284.95001220703125,299.47027587890625,288.4905090332031,298.0896911621094,297.32012939453125,285.3127746582031,1.0,0.6539024710655212,0.4918254911899566,0.4918254911899566,1.0,1.0,-3.315150499343872,1.2001163959503174,2.1150341033935547,0.4524281024932861,0.9123904705047609,0.9123904705047609,0.0,231.6975250244141,241.0,43698.69140625,-0.0,3385.669189453125,1.0,280.95770263671875,283.8053283691406,291.5510559082031,294.35455322265625,313.1693420410156,299.3944396972656,280.6499938964844,35483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622871279716492,1.0,0.0,0.0,3.675077438354492,3.675101757049561,9.012105692818296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6390.4091796875,0.0,1557.354736328125,1895.4371337890625,0.0,3972.947265625,0.9105324149131776,1.0,0.0,3.0,1.0,0.0
12152280,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.793164074420929,0.4012421369552612,0.3657251000404358,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.9023553729057312,0.5983617901802063,0.5699988007545471,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139953613281,0.9151412844657898,0.6237186789512634,0.4375866949558258,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.7572598457336426,0.3490234017372131,0.3357191085815429,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6589908003807068,0.2279514372348785,1.0516443252563477,285.31414794921875,284.95001220703125,299.47027587890625,288.4905090332031,298.0896911621094,297.32012939453125,285.3127746582031,1.0,0.6539024710655212,0.4918254911899566,0.4918254911899566,1.0,1.0,-3.315150499343872,1.2001163959503174,2.1150341033935547,0.4524281024932861,0.9123904705047609,0.9123904705047609,0.0,231.6975250244141,241.0,43698.69140625,-0.0,3385.669189453125,1.0,280.95770263671875,283.8053283691406,291.5510559082031,294.35455322265625,313.1693420410156,299.3944396972656,280.6499938964844,35483.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622871279716492,1.0,0.0,0.0,3.675077438354492,3.675101757049561,9.012105692818296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6390.4091796875,0.0,1557.354736328125,1895.4371337890625,0.0,3972.947265625,0.9105324149131776,1.0,0.0,3.0,1.0,0.0
12152340,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7886194586753845,0.3994730412960052,0.3645878732204437,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.897347629070282,0.5962147116661072,0.5685402154922485,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9124870300292968,0.6269690990447998,0.4401987493038177,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7540062069892883,0.3486924767494201,0.3358515799045563,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6561650633811951,0.2277524620294571,1.0526947975158691,285.10748291015625,284.95001220703125,299.4501037597656,288.4750366210937,298.2864685058594,297.3062438964844,285.10565185546875,1.0,0.6562362313270569,0.8197091817855835,0.8197091817855835,1.0,1.0,-3.316603422164917,1.518761396408081,1.797842025756836,0.7706089615821838,0.912795901298523,0.912795901298523,0.0,236.25917053222656,244.0,44833.0,-0.0,3412.70361328125,1.0,280.6579895019531,283.5675048828125,291.5495300292969,294.45269775390625,313.1693420410156,299.3944396972656,280.3500061035156,35670.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980813205242157,1.0,0.0,0.0,3.688045263290405,3.6880695819854736,9.075817501980056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6515.5869140625,0.0,1573.41748046875,1895.4371337890625,0.0,4135.7880859375,0.9135522842407228,1.0,0.0,3.0,1.0,0.0
12152400,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.7886194586753845,0.3994730412960052,0.3645878732204437,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.897347629070282,0.5962147116661072,0.5685402154922485,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9124870300292968,0.6269690990447998,0.4401987493038177,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7540062069892883,0.3486924767494201,0.3358515799045563,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.6561650633811951,0.2277524620294571,1.0526947975158691,285.10748291015625,284.95001220703125,299.4501037597656,288.4750366210937,298.2864685058594,297.3062438964844,285.10565185546875,1.0,0.6562362313270569,0.8197091817855835,0.8197091817855835,1.0,1.0,-3.316603422164917,1.518761396408081,1.797842025756836,0.7706089615821838,0.912795901298523,0.912795901298523,0.0,236.25917053222656,244.0,44833.0,-0.0,3412.70361328125,1.0,280.6579895019531,283.5675048828125,291.5495300292969,294.45269775390625,313.1693420410156,299.3944396972656,280.3500061035156,35670.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980813205242157,1.0,0.0,0.0,3.688045263290405,3.6880695819854736,9.075817501980056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6515.5869140625,0.0,1573.41748046875,1895.4371337890625,0.0,4135.7880859375,0.9135522842407228,1.0,0.0,3.0,1.0,0.0
12152460,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7839592099189758,0.3972491025924682,0.3629228174686432,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8922281861305237,0.5934176445007324,0.5663102269172668,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9094892144203186,0.6290552020072937,0.4419110119342804,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7504992485046387,0.34771728515625,0.3352683186531067,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.652920663356781,0.2269445955753326,1.0506045818328855,284.9015808105469,284.95001220703125,299.4323425292969,288.461669921875,298.1457824707031,297.2889404296875,284.8987731933594,1.0,0.6576743125915527,0.5311715602874756,0.5311715602874756,1.0,1.0,-3.3107664585113525,1.3157100677490234,1.995056390762329,0.5692299008369446,0.9104845523834229,0.9104845523834229,0.0,240.20651245117188,244.0,45565.03515625,-0.0,3422.972900390625,1.0,280.3623352050781,283.3173217773437,291.52606201171875,294.4950561523437,313.1693420410156,299.3944396972656,280.3500061035156,35896.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940056800842284,1.0,0.0,0.0,3.69183611869812,3.691860437393189,9.094484880733944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6231.00537109375,0.0,1579.4268798828125,1895.4371337890625,0.0,4249.22705078125,0.9145438075065612,1.0,0.0,3.0,1.0,0.0
12152520,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7833043932914734,0.396946370601654,0.3626564741134643,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8915110230445862,0.5930241346359253,0.5659516453742981,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9090673923492432,0.6293405890464783,0.4421088397502899,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7500010132789612,0.3475677073001861,0.3351467549800873,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6524488925933838,0.226812332868576,1.0501325130462646,284.8934326171875,284.95001220703125,299.429931640625,288.4598693847656,298.09771728515625,297.2867126464844,284.8912353515625,1.0,0.6578340530395508,0.4918254911899566,0.4918254911899566,1.0,1.0,-3.309537887573242,1.2425235509872437,2.067014455795288,0.4963954091072082,0.9102916717529296,0.9102916717529296,0.0,240.7172088623047,247.0,45511.78515625,-0.0,3423.529296875,1.0,280.35791015625,283.3076171875,291.5138854980469,294.47174072265625,313.1693420410156,299.3944396972656,280.04998779296875,35915.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943902492523192,1.0,0.0,0.0,3.6919329166412354,3.691957235336304,9.094961797018186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6597.6103515625,0.0,1579.68505859375,1895.4371337890625,0.0,4252.49951171875,0.9145832657814026,1.0,0.0,3.0,1.0,0.0
12152580,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.7781195640563965,0.3941583931446075,0.3603531718254089,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8858388066291809,0.5894781351089478,0.5628330707550049,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9059183597564696,0.6313751935958862,0.4436672925949096,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7460461854934692,0.3460848033428192,0.3339769244194031,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.6486299633979797,0.2254923433065414,1.0453485250473022,284.72479248046875,284.95001220703125,299.4097595214844,288.4451599121094,297.7474365234375,297.264892578125,284.7233581542969,1.0,0.659011721611023,0.1639418303966522,0.1639418303966522,1.0,1.0,-3.297728538513184,0.3471145033836365,2.9506139755249023,-0.3956618309020996,0.9057937860488892,0.9057937860488892,0.0,244.56756591796875,250.0,46645.39453125,-0.0,3424.959228515625,1.0,280.05792236328125,283.085205078125,291.49395751953125,294.5032043457031,313.1693420410156,299.3944396972656,279.75,36157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6864473819732666,3.686471700668335,9.067955488717416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6725.3662109375,0.0,1575.2906494140625,1895.4371337890625,0.0,4300.0,0.91352379322052,1.0,0.0,3.0,1.0,0.0
12152640,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.7781195640563965,0.3941583931446075,0.3603531718254089,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.8858388066291809,0.5894781351089478,0.5628330707550049,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.9059183597564696,0.6313751935958862,0.4436672925949096,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.7460461854934692,0.3460848033428192,0.3339769244194031,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.6486299633979797,0.2254923433065414,1.0453485250473022,284.72479248046875,284.95001220703125,299.4097595214844,288.4451599121094,297.7474365234375,297.264892578125,284.7233581542969,1.0,0.659011721611023,0.1639418303966522,0.1639418303966522,1.0,1.0,-3.297728538513184,0.3471145033836365,2.9506139755249023,-0.3956618309020996,0.9057937860488892,0.9057937860488892,0.0,244.56756591796875,250.0,46645.39453125,-0.0,3424.959228515625,1.0,280.05792236328125,283.085205078125,291.49395751953125,294.5032043457031,313.1693420410156,299.3944396972656,279.75,36157.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6864473819732666,3.686471700668335,9.067955488717416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6725.3662109375,0.0,1575.2906494140625,1895.4371337890625,0.0,4300.0,0.91352379322052,1.0,0.0,3.0,1.0,0.0
12152700,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.7756807804107666,0.3927450180053711,0.3592403531074524,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818176269531,0.8831653594970703,0.5876972079277039,0.5613180994987488,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.904527485370636,0.6323448419570923,0.4444713592529297,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.7441731095314026,0.3453051149845123,0.3333747088909149,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868225097656,0.6467891931533813,0.2247842103242874,1.0427486896514893,284.5824279785156,284.95001220703125,299.3996887207031,288.4379577636719,297.7370910644531,297.2547912597656,284.5749816894531,1.0,0.6595109105110168,0.0,0.0,1.0,1.0,-3.29168963432312,2.099631274177227e-05,3.29166841506958,-0.7410942316055298,0.9019562005996704,0.9019562005996704,0.0,246.3851623535156,250.0,47546.0703125,-0.0,3424.646240234375,1.0,279.80035400390625,282.90625,291.52703857421875,294.6391906738281,313.1693420410156,299.3944396972656,279.75,36307.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680248022079468,3.680272340774536,9.037482300300326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6521.45458984375,0.0,1569.402099609375,1895.4371337890625,0.0,4300.0,0.9121996760368348,1.0,0.0,3.0,1.0,0.0
12152760,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53326416015625,0.7727221250534058,0.3912374973297119,0.3579898476600647,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329895019531,0.8799319863319397,0.5858160257339478,0.5596618056297302,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5329284667969,0.9025458693504332,0.6331949234008789,0.4451330900192261,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.7418649196624756,0.3444474339485168,0.3326829373836517,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.6445576548576355,0.2240104079246521,1.0398545265197754,284.5330810546875,284.95001220703125,299.3896484375,288.4308776855469,297.7266845703125,297.243896484375,284.5315856933594,1.0,0.6596742868423462,0.1630962193012237,0.1630962193012237,1.0,1.0,-3.284691095352173,0.2817672491073608,3.0029239654541016,-0.4581783711910248,0.8986393213272095,0.8986393213272095,0.0,248.9029998779297,253.0,47552.984375,-0.0,3420.075927734375,1.0,279.7580261230469,282.8568725585937,291.5184020996094,294.5820617675781,313.1693420410156,299.3944396972656,280.04998779296875,36433.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671095371246338,3.6711196899414062,8.992586231215682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6074.9453125,0.0,1560.0289306640625,1895.4371337890625,0.0,4300.0,0.9102702140808104,1.0,0.0,3.0,1.0,0.0
12152820,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7690843939781189,0.3899686336517334,0.3564898371696472,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8757982850074768,0.5838327407836914,0.5573989748954773,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.9010557532310486,0.636925220489502,0.4473697245121002,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7390543818473816,0.3438577651977539,0.3319080471992492,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.641724169254303,0.2232643663883209,1.0359114408493042,284.6910705566406,284.95001220703125,299.3695373535156,288.41717529296875,297.9994506835937,297.2428283691406,284.6904602050781,1.0,0.6599189043045044,0.4892886281013489,0.4892886281013489,1.0,1.0,-3.2771646976470947,1.1795053482055664,2.0976593494415283,0.4404270350933075,0.8965246677398682,0.8965246677398682,0.0,252.2470245361328,256.0,46268.5546875,-0.0,3414.842529296875,1.0,280.0422668457031,283.0684814453125,291.406005859375,294.3439636230469,313.1693420410156,299.3944396972656,280.3500061035156,36366.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977082014083862,1.0,0.0,0.0,3.656771659851074,3.656795740127564,8.922549454837281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5902.78857421875,0.0,1543.462646484375,1895.4371337890625,0.0,4280.6474609375,0.9070484638214112,1.0,0.0,3.0,1.0,0.0
12152880,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.7690843939781189,0.3899686336517334,0.3564898371696472,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.8757982850074768,0.5838327407836914,0.5573989748954773,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910400390625,0.9010557532310486,0.636925220489502,0.4473697245121002,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.7390543818473816,0.3438577651977539,0.3319080471992492,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.641724169254303,0.2232643663883209,1.0359114408493042,284.6910705566406,284.95001220703125,299.3695373535156,288.41717529296875,297.9994506835937,297.2428283691406,284.6904602050781,1.0,0.6599189043045044,0.4892886281013489,0.4892886281013489,1.0,1.0,-3.2771646976470947,1.1795053482055664,2.0976593494415283,0.4404270350933075,0.8965246677398682,0.8965246677398682,0.0,252.2470245361328,256.0,46268.5546875,-0.0,3414.842529296875,1.0,280.0422668457031,283.0684814453125,291.406005859375,294.3439636230469,313.1693420410156,299.3944396972656,280.3500061035156,36366.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977082014083862,1.0,0.0,0.0,3.656771659851074,3.656795740127564,8.922549454837281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5902.78857421875,0.0,1543.462646484375,1895.4371337890625,0.0,4280.6474609375,0.9070484638214112,1.0,0.0,3.0,1.0,0.0
12152940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7680230736732483,0.3899343311786651,0.3562993705272674,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8743367195129395,0.5832480788230896,0.5566458106040955,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9022554755210876,0.6419509053230286,0.4507187902927398,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.738421618938446,0.3443138897418976,0.3321846127510071,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6409884691238403,0.2234092652797699,1.035928726196289,284.8595275878906,284.95001220703125,299.3494873046875,288.4040222167969,298.21124267578125,297.2542724609375,284.86083984375,1.0,0.6609683036804199,0.8154810667037964,0.8154810667037964,1.0,1.0,-3.280399799346924,1.5005453824996948,1.779854416847229,0.7603315711021423,0.8966802954673767,0.8966802954673767,0.0,253.7588653564453,259.0,45147.2109375,-0.0,3428.61474609375,1.0,280.3417663574219,283.29644775390625,291.3575134277344,294.19744873046875,313.1693420410156,299.3944396972656,280.6499938964844,36212.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849963188171388,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880500672603375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5773.7451171875,0.0,1532.695556640625,1895.4371337890625,0.0,4172.0,0.905025839805603,1.0,0.0,3.0,1.0,0.0
12153000,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7680230736732483,0.3899343311786651,0.3562993705272674,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8743367195129395,0.5832480788230896,0.5566458106040955,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9022554755210876,0.6419509053230286,0.4507187902927398,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.738421618938446,0.3443138897418976,0.3321846127510071,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6409884691238403,0.2234092652797699,1.035928726196289,284.8595275878906,284.95001220703125,299.3494873046875,288.4040222167969,298.21124267578125,297.2542724609375,284.86083984375,1.0,0.6609683036804199,0.8154810667037964,0.8154810667037964,1.0,1.0,-3.280399799346924,1.5005453824996948,1.779854416847229,0.7603315711021423,0.8966802954673767,0.8966802954673767,0.0,253.7588653564453,259.0,45147.2109375,-0.0,3428.61474609375,1.0,280.3417663574219,283.29644775390625,291.3575134277344,294.19744873046875,313.1693420410156,299.3944396972656,280.6499938964844,36212.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849963188171388,1.0,0.0,0.0,3.6481449604034415,3.648169040679932,8.880500672603375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5773.7451171875,0.0,1532.695556640625,1895.4371337890625,0.0,4172.0,0.905025839805603,1.0,0.0,3.0,1.0,0.0
12153060,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7678770422935486,0.3906067907810211,0.3567903339862823,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8738088011741638,0.5834934115409851,0.5567331910133362,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9043342471122742,0.6477190256118774,0.4546084105968475,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7386277318000793,0.3454387187957763,0.3331300914287567,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6411699056625366,0.2241768389940261,1.0388609170913696,285.0519104003906,284.95001220703125,299.3294982910156,288.3915100097656,298.047119140625,297.27203369140625,285.0531616210937,1.0,0.6629737615585327,0.4892886281013489,0.4892886281013489,1.0,1.0,-3.2904226779937744,1.2294753789901731,2.0609471797943115,0.4872973263263702,0.8996477723121643,0.8996477723121643,0.0,254.84727478027344,262.0,44094.046875,-0.0,3459.398681640625,1.0,280.6417541503906,283.5267028808594,291.34423828125,294.1132507324219,313.1693420410156,299.3944396972656,280.95001220703125,35983.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727135300636292,1.0,0.0,0.0,3.6481246948242174,3.648148775100708,8.880402333488746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5666.8642578125,0.0,1530.9564208984375,1895.4371337890625,0.0,4065.0703125,0.90486741065979,1.0,0.0,3.0,1.0,0.0
12153120,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7678770422935486,0.3906067907810211,0.3567903339862823,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8738088011741638,0.5834934115409851,0.5567331910133362,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9043342471122742,0.6477190256118774,0.4546084105968475,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7386277318000793,0.3454387187957763,0.3331300914287567,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6411699056625366,0.2241768389940261,1.0388609170913696,285.0519104003906,284.95001220703125,299.3294982910156,288.3915100097656,298.047119140625,297.27203369140625,285.0531616210937,1.0,0.6629737615585327,0.4892886281013489,0.4892886281013489,1.0,1.0,-3.2904226779937744,1.2294753789901731,2.0609471797943115,0.4872973263263702,0.8996477723121643,0.8996477723121643,0.0,254.84727478027344,262.0,44094.046875,-0.0,3459.398681640625,1.0,280.6417541503906,283.5267028808594,291.34423828125,294.1132507324219,313.1693420410156,299.3944396972656,280.95001220703125,35983.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727135300636292,1.0,0.0,0.0,3.6481246948242174,3.648148775100708,8.880402333488746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5666.8642578125,0.0,1530.9564208984375,1895.4371337890625,0.0,4065.0703125,0.90486741065979,1.0,0.0,3.0,1.0,0.0
12153180,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7681249380111694,0.3916890025138855,0.3576790690422058,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8736770153045654,0.5842481851577759,0.5573331713676453,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.9068291187286376,0.653965175151825,0.4588449895381927,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7392299175262451,0.3469967544078827,0.3345128297805786,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6418378949165344,0.2253677248954773,1.043819785118103,285.2622985839844,284.95001220703125,299.3095397949219,288.3797302246094,297.7474365234375,297.2935485839844,285.26416015625,1.0,0.6659480333328247,0.1630962193012237,0.1630962193012237,1.0,1.0,-3.304922342300415,0.3462686538696289,2.958653450012207,-0.3985146284103393,0.9054782390594482,0.9054782390594482,0.0,255.9042205810547,265.0,43142.1484375,-0.0,3505.448974609375,1.0,280.9417724609375,283.7573547363281,291.33416748046875,294.0360412597656,313.1693420410156,299.3944396972656,280.6499938964844,35715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609043598175048,1.0,0.0,0.0,3.6578311920166016,3.657855272293091,8.927721069085237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6258.98876953125,0.0,1539.76611328125,1895.4371337890625,0.0,3960.643310546875,0.9068619012832642,1.0,0.0,3.0,1.0,0.0
12153240,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.7681249380111694,0.3916890025138855,0.3576790690422058,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.8736770153045654,0.5842481851577759,0.5573331713676453,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26251220703125,0.9068291187286376,0.653965175151825,0.4588449895381927,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7392299175262451,0.3469967544078827,0.3345128297805786,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.6418378949165344,0.2253677248954773,1.043819785118103,285.2622985839844,284.95001220703125,299.3095397949219,288.3797302246094,297.7474365234375,297.2935485839844,285.26416015625,1.0,0.6659480333328247,0.1630962193012237,0.1630962193012237,1.0,1.0,-3.304922342300415,0.3462686538696289,2.958653450012207,-0.3985146284103393,0.9054782390594482,0.9054782390594482,0.0,255.9042205810547,265.0,43142.1484375,-0.0,3505.448974609375,1.0,280.9417724609375,283.7573547363281,291.33416748046875,294.0360412597656,313.1693420410156,299.3944396972656,280.6499938964844,35715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609043598175048,1.0,0.0,0.0,3.6578311920166016,3.657855272293091,8.927721069085237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6258.98876953125,0.0,1539.76611328125,1895.4371337890625,0.0,3960.643310546875,0.9068619012832642,1.0,0.0,3.0,1.0,0.0
12153300,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7678722143173218,0.3917240500450134,0.3580512702465057,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.8732230067253113,0.5841661095619202,0.5576021671295166,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9076216220855712,0.6564608812332153,0.4608869254589081,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478881835937,0.7392524480819702,0.3475133180618286,0.335222989320755,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.6419647336006165,0.2258188873529434,1.0465754270553589,285.1466064453125,284.95001220703125,299.299560546875,288.37408447265625,297.748046875,297.2976379394531,285.1403503417969,1.0,0.6676533222198486,0.0,0.0,1.0,1.0,-3.3123269081115723,2.1120156816323288e-05,3.312305688858032,-0.74602210521698,0.9056846499443054,0.9056846499443054,0.0,256.9075622558594,265.0,44219.1171875,-0.0,3531.616943359375,1.0,280.6983642578125,283.6003723144531,291.4142150878906,294.27496337890625,313.1693420410156,299.3944396972656,280.6499938964844,35743.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693817496299744,1.0,0.0,0.0,3.663034200668335,3.663058280944824,8.95313746696047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6120.54296875,0.0,1545.7899169921875,1895.4371337890625,0.0,4035.760498046875,0.9079898595809937,1.0,0.0,3.0,1.0,0.0
12153360,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.766281247138977,0.3912149965763092,0.3578618466854095,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8713823556900024,0.5834928750991821,0.5572755336761475,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9068341851234436,0.6583292484283447,0.4623988270759582,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7381881475448608,0.3476355671882629,0.3355739116668701,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.6411207914352417,0.2259767204523086,1.0482373237609863,285.1066589355469,284.95001220703125,299.28961181640625,288.3686828613281,297.744384765625,297.29559326171875,285.1056823730469,1.0,0.668986976146698,0.1628250777721405,0.1628250777721405,1.0,1.0,-3.3159661293029785,0.2852638065814972,3.030702352523804,-0.4619019329547882,0.9062901735305786,0.9062901735305786,0.0,259.2418212890625,268.0,44406.90234375,-0.0,3550.514892578125,1.0,280.6577453613281,283.5550842285156,291.4201354980469,294.269287109375,313.1693420410156,299.3944396972656,280.3500061035156,35782.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975561022758484,1.0,0.0,0.0,3.666617393493652,3.6666414737701416,8.970661724561069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6442.9443359375,0.0,1550.1024169921875,1895.4371337890625,0.0,4090.01953125,0.9088422656059264,1.0,0.0,3.0,1.0,0.0
12153420,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7621167302131653,0.3893154263496399,0.356603592634201,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8667222857475281,0.5810971856117249,0.5555419921875,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9042516946792604,0.6610578894615173,0.4646494388580322,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7351939082145691,0.3470849394798279,0.3354969024658203,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6385525465011597,0.2256239056587219,1.048583984375,284.9135437011719,284.95001220703125,299.269775390625,288.3584289550781,297.9882202148437,297.28082275390625,284.9099426269531,1.0,0.670821487903595,0.4884752333164215,0.4884752333164215,1.0,1.0,-3.3154077529907227,1.1928807497024536,2.1225268840789795,0.4453756809234619,0.9042757749557496,0.9042757749557496,0.0,264.2608642578125,271.0,45451.3046875,-0.0,3570.56396484375,1.0,280.35809326171875,283.3277893066406,291.4242858886719,294.36883544921875,313.1693420410156,299.3944396972656,280.04998779296875,35958.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920690059661864,1.0,0.0,0.0,3.668869733810425,3.668894052505493,8.981686505649122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6574.5341796875,0.0,1553.9505615234375,1895.4371337890625,0.0,4232.716796875,0.9094515442848206,1.0,0.0,3.0,1.0,0.0
