time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153480,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7621167302131653,0.3893154263496399,0.356603592634201,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8667222857475281,0.5810971856117249,0.5555419921875,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9042516946792604,0.6610578894615173,0.4646494388580322,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7351939082145691,0.3470849394798279,0.3354969024658203,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.6385525465011597,0.2256239056587219,1.048583984375,284.9135437011719,284.95001220703125,299.269775390625,288.3584289550781,297.9882202148437,297.28082275390625,284.9099426269531,1.0,0.670821487903595,0.4884752333164215,0.4884752333164215,1.0,1.0,-3.3154077529907227,1.1928807497024536,2.1225268840789795,0.4453756809234619,0.9042757749557496,0.9042757749557496,0.0,264.2608642578125,271.0,45451.3046875,-0.0,3570.56396484375,1.0,280.35809326171875,283.3277893066406,291.4242858886719,294.36883544921875,313.1693420410156,299.3944396972656,280.04998779296875,35958.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920690059661864,1.0,0.0,0.0,3.668869733810425,3.668894052505493,8.981686505649122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6574.5341796875,0.0,1553.9505615234375,1895.4371337890625,0.0,4232.716796875,0.9094515442848206,1.0,0.0,3.0,1.0,0.0
12153540,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7574793100357056,0.3865628540515899,0.3544956743717193,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.8616485595703125,0.5776837468147278,0.5527513027191162,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.901300847530365,0.6627592444419861,0.4661237597465515,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7316994667053223,0.3456877768039703,0.3345578908920288,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.635373592376709,0.2245125919580459,1.0453258752822876,284.6903686523437,284.95001220703125,299.25,288.3490905761719,298.1672058105469,297.2567749023437,284.6884460449219,1.0,0.6718583106994629,0.8141253590583801,0.8141253590583801,1.0,1.0,-3.306249618530273,1.5126017332077026,1.7936477661132812,0.7669566869735718,0.8989495038986206,0.8989495038986206,0.0,268.86492919921875,274.0,46271.30078125,-0.0,3573.072265625,1.0,280.0581359863281,283.0827941894531,291.40850830078125,294.4017028808594,313.1693420410156,299.3944396972656,280.3500061035156,36229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661040782928467,3.661064863204956,8.943395641836105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5922.43359375,0.0,1547.2061767578125,1895.4371337890625,0.0,4300.0,0.9078817367553712,1.0,0.0,3.0,1.0,0.0
12153600,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7574793100357056,0.3865628540515899,0.3544956743717193,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902160644531,0.8616485595703125,0.5776837468147278,0.5527513027191162,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.901300847530365,0.6627592444419861,0.4661237597465515,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.7316994667053223,0.3456877768039703,0.3345578908920288,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.635373592376709,0.2245125919580459,1.0453258752822876,284.6903686523437,284.95001220703125,299.25,288.3490905761719,298.1672058105469,297.2567749023437,284.6884460449219,1.0,0.6718583106994629,0.8141253590583801,0.8141253590583801,1.0,1.0,-3.306249618530273,1.5126017332077026,1.7936477661132812,0.7669566869735718,0.8989495038986206,0.8989495038986206,0.0,268.86492919921875,274.0,46271.30078125,-0.0,3573.072265625,1.0,280.0581359863281,283.0827941894531,291.40850830078125,294.4017028808594,313.1693420410156,299.3944396972656,280.3500061035156,36229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661040782928467,3.661064863204956,8.943395641836105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5922.43359375,0.0,1547.2061767578125,1895.4371337890625,0.0,4300.0,0.9078817367553712,1.0,0.0,3.0,1.0,0.0
12153660,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7545523047447205,0.3854579329490661,0.3531194925308227,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8583025932312012,0.5758807063102722,0.5506492257118225,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9001834988594055,0.6662817597389221,0.4681749641895294,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7294347882270813,0.3451880812644958,0.3338693976402282,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6331862807273865,0.2239409983158111,1.0422407388687134,284.8511657714844,284.95001220703125,299.2312927246094,288.3406677246094,298.0127868652344,297.2533874511719,284.852294921875,1.0,0.6727628111839294,0.5015012621879578,0.5015012621879578,1.0,1.0,-3.2999751567840576,1.257616400718689,2.042358636856079,0.5135248303413391,0.8990169763565063,0.8990169763565063,0.0,271.7159118652344,274.0,45077.0625,-0.0,3576.175048828125,1.0,280.3409423828125,283.2846069335937,291.3033752441406,294.15594482421875,313.1693420410156,299.3944396972656,280.3500061035156,36145.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909487366676332,1.0,0.0,0.0,3.65511965751648,3.6551437377929688,8.914489626477007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6102.287109375,0.0,1539.9630126953125,1895.4371337890625,0.0,4223.1435546875,0.9065317511558532,1.0,0.0,3.0,1.0,0.0
12153720,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7544932961463928,0.3854364156723022,0.3530997037887573,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.858226478099823,0.5758333206176758,0.550602376461029,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9002054333686829,0.6664547920227051,0.4682949781417846,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7293914556503296,0.345187783241272,0.3338668942451477,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6331413984298706,0.2239336371421814,1.0421983003616333,284.8523254394531,284.95001220703125,299.23052978515625,288.3403015136719,297.9974365234375,297.2535705566406,284.853271484375,1.0,0.6728177070617676,0.4884752333164215,0.4884752333164215,1.0,1.0,-3.2999846935272217,1.2316515445709229,2.068333148956299,0.4875801503658294,0.8989797830581665,0.8989797830581665,0.0,271.78582763671875,277.0,45059.7734375,-0.0,3576.763916015625,1.0,280.3421630859375,283.28521728515625,291.3034973144531,294.1565246582031,313.1693420410156,299.3944396972656,280.6499938964844,36144.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906984567642212,1.0,0.0,0.0,3.6549289226531982,3.654953002929688,8.913559099710255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5753.6962890625,0.0,1539.740234375,1895.4371337890625,0.0,4221.00244140625,0.9064871668815612,1.0,0.0,3.0,1.0,0.0
12153780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7538889050483704,0.3858014941215515,0.3531814217567444,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.857223391532898,0.5756507515907288,0.5501276850700378,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9016834497451782,0.6718690395355225,0.4718102216720581,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7290877103805542,0.3459066748619079,0.3343188762664795,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6327786445617676,0.2243312895298004,1.0431147813796997,285.0716857910156,284.95001220703125,299.21160888671875,288.3318176269531,297.7064208984375,297.2691650390625,285.0733642578125,1.0,0.6747433543205261,0.1628250777721405,0.1628250777721405,1.0,1.0,-3.305366516113281,0.3456732630729675,2.959693193435669,-0.3990757465362549,0.9023240208625792,0.9023240208625792,0.0,272.96856689453125,280.0,44197.03125,-0.0,3602.748779296875,1.0,280.64178466796875,283.52716064453125,291.27490234375,294.04278564453125,313.1693420410156,299.3944396972656,280.3500061035156,35928.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757304787635804,1.0,0.0,0.0,3.656626462936402,3.65665054321289,8.921841185838275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6361.46826171875,0.0,1540.0164794921875,1895.4371337890625,0.0,4091.501220703125,0.906733512878418,1.0,0.0,3.0,1.0,0.0
12153840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7538889050483704,0.3858014941215515,0.3531814217567444,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.857223391532898,0.5756507515907288,0.5501276850700378,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9016834497451782,0.6718690395355225,0.4718102216720581,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.7290877103805542,0.3459066748619079,0.3343188762664795,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6327786445617676,0.2243312895298004,1.0431147813796997,285.0716857910156,284.95001220703125,299.21160888671875,288.3318176269531,297.7064208984375,297.2691650390625,285.0733642578125,1.0,0.6747433543205261,0.1628250777721405,0.1628250777721405,1.0,1.0,-3.305366516113281,0.3456732630729675,2.959693193435669,-0.3990757465362549,0.9023240208625792,0.9023240208625792,0.0,272.96856689453125,280.0,44197.03125,-0.0,3602.748779296875,1.0,280.64178466796875,283.52716064453125,291.27490234375,294.04278564453125,313.1693420410156,299.3944396972656,280.3500061035156,35928.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757304787635804,1.0,0.0,0.0,3.656626462936402,3.65665054321289,8.921841185838275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6361.46826171875,0.0,1540.0164794921875,1895.4371337890625,0.0,4091.501220703125,0.906733512878418,1.0,0.0,3.0,1.0,0.0
12153900,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7535825371742249,0.3856394290924072,0.3533457219600677,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8567214608192444,0.5752831101417542,0.550089955329895,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9023551940917968,0.6740866303443909,0.4736485183238983,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.7289885878562927,0.3461648523807525,0.3347470462322235,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.6327092051506042,0.2245254963636398,1.044546127319336,284.954833984375,284.95001220703125,299.20233154296875,288.3276672363281,297.7066650390625,297.2725830078125,284.948486328125,1.0,0.6760087013244629,0.0,0.0,1.0,1.0,-3.309974193572998,2.10470625461312e-05,3.309953212738037,-0.7454015612602234,0.901239812374115,0.901239812374115,0.0,273.7954406738281,280.0,45223.18359375,-0.0,3621.54541015625,1.0,280.3984680175781,283.3705444335937,291.3555603027344,294.2790832519531,313.1693420410156,299.3944396972656,280.3500061035156,35976.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98292738199234,1.0,0.0,0.0,3.6573641300201416,3.657388210296631,8.92544107955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6216.21533203125,0.0,1541.1990966796875,1895.4371337890625,0.0,4154.1171875,0.9068760871887208,1.0,0.0,3.0,1.0,0.0
12153960,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7521428465843201,0.3849730491638183,0.3529949188232422,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8550568222999573,0.574395477771759,0.5495254993438721,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9016899466514589,0.6756924986839294,0.4749687016010284,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7279676198959351,0.3460808992385864,0.3348755836486816,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6318476796150208,0.224478930234909,1.0451565980911257,284.9143371582031,284.95001220703125,299.1931457519531,288.3236083984375,297.7022399902344,297.269287109375,284.9132995605469,1.0,0.6769589185714722,0.1623721718788147,0.1623721718788147,1.0,1.0,-3.3113701343536377,0.2828046977519989,3.0285654067993164,-0.4632734954357147,0.9005573391914368,0.9005573391914368,0.0,275.9178771972656,283.0,45367.12890625,-0.0,3634.062744140625,1.0,280.3577880859375,283.3260498046875,291.3638000488281,294.2720642089844,313.1693420410156,299.3944396972656,280.04998779296875,36031.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880216717720032,1.0,0.0,0.0,3.656196355819702,3.656220436096192,8.919742526813934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6542.2431640625,0.0,1540.31103515625,1895.4371337890625,0.0,4198.0517578125,0.906678020954132,1.0,0.0,3.0,1.0,0.0
12154020,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7484233379364014,0.3828353881835937,0.351493775844574,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8509194254875183,0.5717015266418457,0.5474685430526733,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8994600176811218,0.6779429316520691,0.4768719673156738,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.7251781821250916,0.3452202677726745,0.3344672620296478,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.6294108629226685,0.2238268554210662,1.0439623594284058,284.720458984375,284.95001220703125,299.1751708984375,288.3156433105469,297.935302734375,297.25396728515625,284.7167358398437,1.0,0.6781796216964722,0.4871165156364441,0.4871165156364441,1.0,1.0,-3.307459592819214,1.1867467164993286,2.120712757110596,0.4410069286823272,0.8959674835205078,0.8959674835205078,0.0,280.523681640625,286.0,46312.9453125,-0.0,3643.85400390625,1.0,280.0582275390625,283.1011047363281,291.3771667480469,294.3724060058594,313.1693420410156,299.3944396972656,280.3500061035156,36234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648229598999024,3.6482536792755127,8.880913355824305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5925.16357421875,0.0,1532.9527587890625,1895.4371337890625,0.0,4300.0,0.9050217270851136,1.0,0.0,3.0,1.0,0.0
12154080,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.7484233379364014,0.3828353881835937,0.351493775844574,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.8509194254875183,0.5717015266418457,0.5474685430526733,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.8994600176811218,0.6779429316520691,0.4768719673156738,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.7251781821250916,0.3452202677726745,0.3344672620296478,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.722412109375,0.6294108629226685,0.2238268554210662,1.0439623594284058,284.720458984375,284.95001220703125,299.1751708984375,288.3156433105469,297.935302734375,297.25396728515625,284.7167358398437,1.0,0.6781796216964722,0.4871165156364441,0.4871165156364441,1.0,1.0,-3.307459592819214,1.1867467164993286,2.120712757110596,0.4410069286823272,0.8959674835205078,0.8959674835205078,0.0,280.523681640625,286.0,46312.9453125,-0.0,3643.85400390625,1.0,280.0582275390625,283.1011047363281,291.3771667480469,294.3724060058594,313.1693420410156,299.3944396972656,280.3500061035156,36234.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648229598999024,3.6482536792755127,8.880913355824305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5925.16357421875,0.0,1532.9527587890625,1895.4371337890625,0.0,4300.0,0.9050217270851136,1.0,0.0,3.0,1.0,0.0
12154140,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7457317113876343,0.3817844092845917,0.3502741158008575,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8478259444236755,0.5699896812438965,0.5455782413482666,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8984741568565369,0.6816067099571228,0.4791059792041778,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7231047749519348,0.3448753654956817,0.3340146839618683,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6275035738945007,0.2234421223402023,1.0420424938201904,284.85809326171875,284.95001220703125,299.1576232910156,288.3079528808594,298.1219482421875,297.2516174316406,284.8590393066406,1.0,0.6791834831237793,0.8118608593940735,0.8118608593940735,1.0,1.0,-3.3035404682159424,1.5108710527420044,1.7926695346832275,0.7655211687088013,0.8958288431167603,0.8958288431167603,0.0,283.7277526855469,274.0,45128.7421875,-0.0,3650.5830078125,1.0,280.3421325683594,283.30145263671875,291.2751770019531,294.1291198730469,313.1693420410156,299.3944396972656,280.6499938964844,36155.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991152822971344,1.0,0.0,0.0,3.641596555709839,3.641620635986328,8.84864903127891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5754.23876953125,0.0,1525.0008544921875,1895.4371337890625,0.0,4224.888671875,0.9035150408744812,1.0,0.0,3.0,1.0,0.0
12154200,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7457317113876343,0.3817844092845917,0.3502741158008575,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8478259444236755,0.5699896812438965,0.5455782413482666,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8984741568565369,0.6816067099571228,0.4791059792041778,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7231047749519348,0.3448753654956817,0.3340146839618683,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6275035738945007,0.2234421223402023,1.0420424938201904,284.85809326171875,284.95001220703125,299.1576232910156,288.3079528808594,298.1219482421875,297.2516174316406,284.8590393066406,1.0,0.6791834831237793,0.8118608593940735,0.8118608593940735,1.0,1.0,-3.3035404682159424,1.5108710527420044,1.7926695346832275,0.7655211687088013,0.8958288431167603,0.8958288431167603,0.0,283.7277526855469,274.0,45128.7421875,-0.0,3650.5830078125,1.0,280.3421325683594,283.30145263671875,291.2751770019531,294.1291198730469,313.1693420410156,299.3944396972656,280.6499938964844,36155.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991152822971344,1.0,0.0,0.0,3.641596555709839,3.641620635986328,8.84864903127891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5754.23876953125,0.0,1525.0008544921875,1895.4371337890625,0.0,4224.888671875,0.9035150408744812,1.0,0.0,3.0,1.0,0.0
12154260,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7486792802810669,0.3821158409118652,0.3501144051551819,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8509798645973206,0.5697622895240784,0.5448557734489441,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9045857191085817,0.686887800693512,0.4823713004589081,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7261508703231812,0.3455836176872253,0.3342424929141998,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6300462484359741,0.2238830775022506,1.042108416557312,285.0460205078125,284.95001220703125,299.14044189453125,288.3005065917969,297.9692687988281,297.2650451660156,285.0473327636719,1.0,0.6767356991767883,0.4871165156364441,0.4871165156364441,1.0,1.0,-3.3067476749420166,1.2315694093704224,2.0751781463623047,0.485725849866867,0.8986750841140747,0.8986750841140747,0.0,278.40594482421875,262.0,44036.01953125,-0.0,3629.94921875,1.0,280.6416931152344,283.5272216796875,291.2467956542969,294.01348876953125,313.1693420410156,299.3944396972656,280.95001220703125,35956.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977073073387146,1.0,0.0,0.0,3.642573833465576,3.6425976753234863,8.853398298924731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5639.47216796875,0.0,1524.5975341796875,1895.4371337890625,0.0,4103.2294921875,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
12154320,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7486792802810669,0.3821158409118652,0.3501144051551819,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8509798645973206,0.5697622895240784,0.5448557734489441,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9045857191085817,0.686887800693512,0.4823713004589081,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7261508703231812,0.3455836176872253,0.3342424929141998,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6300462484359741,0.2238830775022506,1.042108416557312,285.0460205078125,284.95001220703125,299.14044189453125,288.3005065917969,297.9692687988281,297.2650451660156,285.0473327636719,1.0,0.6767356991767883,0.4871165156364441,0.4871165156364441,1.0,1.0,-3.3067476749420166,1.2315694093704224,2.0751781463623047,0.485725849866867,0.8986750841140747,0.8986750841140747,0.0,278.40594482421875,262.0,44036.01953125,-0.0,3629.94921875,1.0,280.6416931152344,283.5272216796875,291.2467956542969,294.01348876953125,313.1693420410156,299.3944396972656,280.95001220703125,35956.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977073073387146,1.0,0.0,0.0,3.642573833465576,3.6425976753234863,8.853398298924731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5639.47216796875,0.0,1524.5975341796875,1895.4371337890625,0.0,4103.2294921875,0.9036042094230652,1.0,0.0,3.0,1.0,0.0
12154380,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7549514174461365,0.3831809163093567,0.3505361080169678,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.857853353023529,0.5703921914100647,0.5448605418205261,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9154878854751588,0.6929879784584045,0.4861518442630768,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7322324514389038,0.3470053672790527,0.3350236117839813,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.6353926658630371,0.2249747216701507,1.0444103479385376,285.25885009765625,284.95001220703125,299.1236267089844,288.2933044433594,297.7006225585937,297.2870788574219,285.2605285644531,1.0,0.6733671426773071,0.1623721718788147,0.1623721718788147,1.0,1.0,-3.3155014514923096,0.3462867438793182,2.969214677810669,-0.4009811580181122,0.9044883251190186,0.9044883251190186,0.0,268.66387939453125,250.0,43091.44140625,-0.0,3602.227783203125,1.0,280.94171142578125,283.7578430175781,291.2409973144531,293.9374389648437,313.1693420410156,299.3944396972656,280.6499938964844,35699.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637573957443236,1.0,0.0,0.0,3.652876138687134,3.652900218963623,8.903550110517244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6230.58251953125,0.0,1534.124267578125,1895.4371337890625,0.0,3986.00830078125,0.9057398438453674,1.0,0.0,3.0,1.0,0.0
12154440,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.7549514174461365,0.3831809163093567,0.3505361080169678,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25897216796875,0.857853353023529,0.5703921914100647,0.5448605418205261,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9154878854751588,0.6929879784584045,0.4861518442630768,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7322324514389038,0.3470053672790527,0.3350236117839813,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.6353926658630371,0.2249747216701507,1.0444103479385376,285.25885009765625,284.95001220703125,299.1236267089844,288.2933044433594,297.7006225585937,297.2870788574219,285.2605285644531,1.0,0.6733671426773071,0.1623721718788147,0.1623721718788147,1.0,1.0,-3.3155014514923096,0.3462867438793182,2.969214677810669,-0.4009811580181122,0.9044883251190186,0.9044883251190186,0.0,268.66387939453125,250.0,43091.44140625,-0.0,3602.227783203125,1.0,280.94171142578125,283.7578430175781,291.2409973144531,293.9374389648437,313.1693420410156,299.3944396972656,280.6499938964844,35699.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637573957443236,1.0,0.0,0.0,3.652876138687134,3.652900218963623,8.903550110517244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6230.58251953125,0.0,1534.124267578125,1895.4371337890625,0.0,3986.00830078125,0.9057398438453674,1.0,0.0,3.0,1.0,0.0
12154500,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.7585045695304871,0.3832650780677795,0.3507066071033478,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8617920279502869,0.5702981948852539,0.5448621511459351,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.9217286109924316,0.6954056620597839,0.4879727065563202,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.7356832027435303,0.347509890794754,0.3354660272598266,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.6385016441345215,0.2254323661327362,1.0459730625152588,285.141845703125,284.95001220703125,299.1153259277344,288.289794921875,297.70220947265625,297.2918701171875,285.1354675292969,1.0,0.6715013980865479,0.0,0.0,1.0,1.0,-3.320319890975952,2.110428977175616e-05,3.320298671722412,-0.7479796409606934,0.904649257659912,0.904649257659912,0.0,263.39862060546875,250.0,44147.0078125,-0.0,3587.052490234375,1.0,280.698486328125,283.59979248046875,291.3245849609375,294.1785583496094,313.1693420410156,299.3944396972656,280.6499938964844,35733.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717686772346495,1.0,0.0,0.0,3.658215761184693,3.6582398414611816,8.92959860721021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6092.76806640625,0.0,1540.331298828125,1895.4371337890625,0.0,4056.770751953125,0.90690279006958,1.0,0.0,3.0,1.0,0.0
12154560,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7611338496208191,0.3828280866146087,0.3503288030624389,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8648125529289246,0.569656252861023,0.544288694858551,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.9268265962600708,0.6971753239631653,0.4892298281192779,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7383986711502075,0.3476417362689972,0.3355591297149658,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.6409775018692017,0.2256215363740921,1.0465012788772583,285.10009765625,284.95001220703125,299.10711669921875,288.2863464355469,297.6986389160156,297.2894287109375,285.09893798828125,1.0,0.6690966486930847,0.1619894951581955,0.1619894951581955,1.0,1.0,-3.32145619392395,0.282738447189331,3.038717746734619,-0.4658800363540649,0.9051930904388428,0.9051930904388428,0.0,259.1070861816406,238.0,44312.64453125,-0.0,3562.60791015625,1.0,280.65777587890625,283.55291748046875,291.333740234375,294.1752014160156,313.1693420410156,299.3944396972656,280.3500061035156,35778.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776121973991394,1.0,0.0,0.0,3.661839485168457,3.6618635654449454,8.947297374106711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6412.96337890625,0.0,1544.719482421875,1895.4371337890625,0.0,4107.93310546875,0.9077681303024292,1.0,0.0,3.0,1.0,0.0
12154620,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7660672664642334,0.3811103701591491,0.3487109541893005,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8706521987915039,0.5673984885215759,0.5421270728111267,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9368104338645936,0.6996833086013794,0.4909351170063019,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7435914874076843,0.3471559882164001,0.3349903225898742,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6456446647644043,0.2253863364458084,1.0447344779968262,284.9001159667969,284.95001220703125,299.09088134765625,288.2796325683594,297.9177551269531,297.27496337890625,284.89599609375,1.0,0.6631264686584473,0.4859684705734253,0.4859684705734253,1.0,1.0,-3.3161604404449463,1.187671184539795,2.128489255905152,0.439658910036087,0.9029694199562072,0.9029694199562072,0.0,250.20339965820312,226.0,45267.3828125,-0.0,3492.78759765625,1.0,280.358154296875,283.3204040527344,291.3428039550781,294.2764892578125,313.1693420410156,299.3944396972656,280.04998779296875,35966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936262369155884,1.0,0.0,0.0,3.6638686656951904,3.66389274597168,8.957216550697922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6538.60595703125,0.0,1548.3980712890625,1895.4371337890625,0.0,4245.99609375,0.908334732055664,1.0,0.0,3.0,1.0,0.0
12154680,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7660672664642334,0.3811103701591491,0.3487109541893005,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8706521987915039,0.5673984885215759,0.5421270728111267,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9368104338645936,0.6996833086013794,0.4909351170063019,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7435914874076843,0.3471559882164001,0.3349903225898742,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6456446647644043,0.2253863364458084,1.0447344779968262,284.9001159667969,284.95001220703125,299.09088134765625,288.2796325683594,297.9177551269531,297.27496337890625,284.89599609375,1.0,0.6631264686584473,0.4859684705734253,0.4859684705734253,1.0,1.0,-3.3161604404449463,1.187671184539795,2.128489255905152,0.439658910036087,0.9029694199562072,0.9029694199562072,0.0,250.20339965820312,226.0,45267.3828125,-0.0,3492.78759765625,1.0,280.358154296875,283.3204040527344,291.3428039550781,294.2764892578125,313.1693420410156,299.3944396972656,280.04998779296875,35966.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936262369155884,1.0,0.0,0.0,3.6638686656951904,3.66389274597168,8.957216550697922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6538.60595703125,0.0,1548.3980712890625,1895.4371337890625,0.0,4245.99609375,0.908334732055664,1.0,0.0,3.0,1.0,0.0
12154740,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7710842490196228,0.3785451352596283,0.3462362289428711,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8767396211624146,0.5641246438026428,0.5389060378074646,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9469690918922424,0.7011023163795471,0.4918082952499389,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7488765716552734,0.3458447158336639,0.3335679769515991,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.6502406597137451,0.2244278043508529,1.0394713878631592,284.6687927246094,284.95001220703125,299.07489013671875,288.27313232421875,298.083740234375,297.2513732910156,284.6667785644531,1.0,0.6560714244842529,0.8099474310874939,0.8099474310874939,1.0,1.0,-3.302328109741211,1.5098997354507446,1.7924283742904663,0.7646648287773132,0.8972917795181274,0.8972917795181274,0.0,240.427490234375,214.0,45979.34765625,-0.0,3403.65185546875,1.0,280.05816650390625,283.0700988769531,291.3326416015625,294.3083801269531,313.1693420410156,299.3944396972656,280.3500061035156,36252.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655171632766724,3.655195713043213,8.914743716559315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5884.5322265625,0.0,1540.824951171875,1895.4371337890625,0.0,4300.0,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
12154800,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7710842490196228,0.3785451352596283,0.3462362289428711,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8767396211624146,0.5641246438026428,0.5389060378074646,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.9469690918922424,0.7011023163795471,0.4918082952499389,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.669189453125,0.7488765716552734,0.3458447158336639,0.3335679769515991,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6699523925781,0.6502406597137451,0.2244278043508529,1.0394713878631592,284.6687927246094,284.95001220703125,299.07489013671875,288.27313232421875,298.083740234375,297.2513732910156,284.6667785644531,1.0,0.6560714244842529,0.8099474310874939,0.8099474310874939,1.0,1.0,-3.302328109741211,1.5098997354507446,1.7924283742904663,0.7646648287773132,0.8972917795181274,0.8972917795181274,0.0,240.427490234375,214.0,45979.34765625,-0.0,3403.65185546875,1.0,280.05816650390625,283.0700988769531,291.3326416015625,294.3083801269531,313.1693420410156,299.3944396972656,280.3500061035156,36252.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655171632766724,3.655195713043213,8.914743716559315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5884.5322265625,0.0,1540.824951171875,1895.4371337890625,0.0,4300.0,0.9065837264060974,1.0,0.0,3.0,1.0,0.0
12154860,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7787256836891174,0.3776249885559082,0.3444770276546478,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.885566234588623,0.5624239444732666,0.5363234877586365,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9599184393882751,0.7046744227409363,0.4934375584125519,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7563447952270508,0.3454760611057281,0.3324180543422699,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.6566846966743469,0.2240444123744964,1.0344616174697876,284.8305053710937,284.95001220703125,299.0591125488281,288.2668762207031,297.9271850585937,297.2491149902344,284.8316345214844,1.0,0.6487699151039124,0.4859684705734253,0.4859684705734253,1.0,1.0,-3.2916371822357178,1.2230312824249268,2.068605899810791,0.4802348017692566,0.8970187902450562,0.8970187902450562,0.0,228.70147705078125,202.0,44776.57421875,-0.0,3315.321044921875,1.0,280.3421630859375,283.27215576171875,291.2283935546875,294.0627136230469,313.1693420410156,299.3944396972656,280.6499938964844,36173.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906234741210938,1.0,0.0,0.0,3.6479392051696777,3.647963285446167,8.879499091563048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.3515625,0.0,1532.1754150390625,1895.4371337890625,0.0,4220.36083984375,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12154920,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.7787256836891174,0.3776249885559082,0.3444770276546478,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.885566234588623,0.5624239444732666,0.5363234877586365,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9599184393882751,0.7046744227409363,0.4934375584125519,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.7563447952270508,0.3454760611057281,0.3324180543422699,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.6566846966743469,0.2240444123744964,1.0344616174697876,284.8305053710937,284.95001220703125,299.0591125488281,288.2668762207031,297.9271850585937,297.2491149902344,284.8316345214844,1.0,0.6487699151039124,0.4859684705734253,0.4859684705734253,1.0,1.0,-3.2916371822357178,1.2230312824249268,2.068605899810791,0.4802348017692566,0.8970187902450562,0.8970187902450562,0.0,228.70147705078125,202.0,44776.57421875,-0.0,3315.321044921875,1.0,280.3421630859375,283.27215576171875,291.2283935546875,294.0627136230469,313.1693420410156,299.3944396972656,280.6499938964844,36173.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906234741210938,1.0,0.0,0.0,3.6479392051696777,3.647963285446167,8.879499091563048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.3515625,0.0,1532.1754150390625,1895.4371337890625,0.0,4220.36083984375,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12154980,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7906097173690796,0.378262847661972,0.3442380130290985,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8988360166549683,0.5624518990516663,0.5354524254798889,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9762409329414368,0.710114598274231,0.4965197145938873,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7677028179168701,0.3463947176933288,0.3324631154537201,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6667560935020447,0.2246966660022735,1.0337029695510864,285.0547180175781,284.95001220703125,299.0434875488281,288.2608337402344,297.6668395996094,297.26641845703125,285.0563659667969,1.0,0.6423651576042175,0.1619894951581955,0.1619894951581955,1.0,1.0,-3.293131828308105,0.3415692746639251,2.9515624046325684,-0.4011604189872741,0.9001801013946533,0.9001801013946533,0.0,215.030517578125,190.0,43945.91015625,-0.0,3248.501220703125,1.0,280.6417236328125,283.5169677734375,291.2028503417969,293.95379638671875,313.1693420410156,299.3944396972656,280.95001220703125,35952.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975399374961853,1.0,0.0,0.0,3.6487183570861816,3.648742198944092,8.88329225290363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5622.28564453125,0.0,1531.387939453125,1895.4371337890625,0.0,4088.60595703125,0.9049809575080872,1.0,0.0,3.0,1.0,0.0
12155040,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7906097173690796,0.378262847661972,0.3442380130290985,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8988360166549683,0.5624518990516663,0.5354524254798889,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9762409329414368,0.710114598274231,0.4965197145938873,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7677028179168701,0.3463947176933288,0.3324631154537201,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.6667560935020447,0.2246966660022735,1.0337029695510864,285.0547180175781,284.95001220703125,299.0434875488281,288.2608337402344,297.6668395996094,297.26641845703125,285.0563659667969,1.0,0.6423651576042175,0.1619894951581955,0.1619894951581955,1.0,1.0,-3.293131828308105,0.3415692746639251,2.9515624046325684,-0.4011604189872741,0.9001801013946533,0.9001801013946533,0.0,215.030517578125,190.0,43945.91015625,-0.0,3248.501220703125,1.0,280.6417236328125,283.5169677734375,291.2028503417969,293.95379638671875,313.1693420410156,299.3944396972656,280.95001220703125,35952.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975399374961853,1.0,0.0,0.0,3.6487183570861816,3.648742198944092,8.88329225290363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5622.28564453125,0.0,1531.387939453125,1895.4371337890625,0.0,4088.60595703125,0.9049809575080872,1.0,0.0,3.0,1.0,0.0
12155100,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7974590063095093,0.3788573443889618,0.3444202840328216,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9065228700637816,0.5628113746643066,0.5354031920433044,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.9844412207603456,0.7131466269493103,0.4983244240283966,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.7743574380874634,0.3471532166004181,0.3328085243701935,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.67275470495224,0.2252990901470184,1.034693479537964,285.1953125,284.95001220703125,299.0357360839844,288.2579040527344,297.6738586425781,297.27783203125,285.2027587890625,1.0,0.6395165920257568,0.0,0.0,1.0,1.0,-3.297067642211914,2.0756091544171795e-05,3.297046899795532,-0.7433891892433167,0.9031845927238464,0.9031845927238464,0.0,208.19070434570312,190.0,43010.47265625,-0.0,3222.054443359375,1.0,280.8987121582031,283.6947021484375,291.18121337890625,293.82684326171875,313.1693420410156,299.3944396972656,280.95001220703125,35819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668127298355104,1.0,0.0,0.0,3.652526617050171,3.65255069732666,8.901845944819797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5793.642578125,0.0,1534.6268310546875,1895.4371337890625,0.0,4013.077392578125,0.905771017074585,1.0,0.0,3.0,1.0,0.0
12155160,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8044492602348328,0.3795574903488159,0.3447988331317901,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9148704409599304,0.5633120536804199,0.5355945825576782,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.9920618534088136,0.71628737449646,0.5003117322921753,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453308105469,0.7812368869781494,0.3480483293533325,0.3333577513694763,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447204589844,0.6790128946304321,0.2260399460792541,1.0365673303604126,285.2456359863281,284.95001220703125,299.02801513671875,288.2550048828125,297.6817932128906,297.2900390625,285.2471618652344,1.0,0.63665372133255,0.1618731617927551,0.1618731617927551,1.0,1.0,-3.303067684173584,0.2796412110328674,3.0234265327453613,-0.4656136929988861,0.9057012796401978,0.9057012796401978,0.0,201.9561309814453,178.0,42974.48046875,-0.0,3197.58056640625,1.0,280.9417724609375,283.7457275390625,291.2071533203125,293.89727783203125,313.1693420410156,299.3944396972656,280.6499938964844,35712.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632108807563782,1.0,0.0,0.0,3.658839702606201,3.6588637828826895,8.932644277592772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6213.31982421875,0.0,1540.8656005859375,1895.4371337890625,0.0,3981.156005859375,0.9070788025856018,1.0,0.0,3.0,1.0,0.0
12155220,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8152346014976501,0.3792510032653808,0.3446517884731293,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9290782809257508,0.5626223683357239,0.5350874662399292,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9990000128746032,0.7207801938056946,0.4961309134960174,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7927277088165283,0.3487480282783508,0.3339790403842926,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6895729303359985,0.2267942279577255,1.039252996444702,285.0692749023437,284.95001220703125,299.0126037597656,288.2493896484375,297.9009704589844,297.2928466796875,285.066162109375,1.0,0.6301653385162354,0.485619455575943,0.485619455575943,1.0,1.0,-3.3012707233428955,1.1810637712478638,2.1202070713043213,0.4359059929847717,0.9059640169143676,0.9059640169143676,0.0,191.78094482421875,166.0,44047.96484375,-0.0,3129.2734375,1.0,280.65771484375,283.5350646972656,291.29901123046875,294.1320495605469,313.1693420410156,299.3944396972656,280.3500061035156,35803.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775226712226868,1.0,0.0,0.0,3.66703200340271,3.667056083679199,8.9726910346144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6387.37060546875,0.0,1550.724853515625,1895.4371337890625,0.0,4107.15234375,0.9089393019676208,1.0,0.0,3.0,1.0,0.0
