time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155280,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8152346014976501,0.3792510032653808,0.3446517884731293,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9290782809257508,0.5626223683357239,0.5350874662399292,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9990000128746032,0.7207801938056946,0.4961309134960174,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7927277088165283,0.3487480282783508,0.3339790403842926,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6895729303359985,0.2267942279577255,1.039252996444702,285.0692749023437,284.95001220703125,299.0126037597656,288.2493896484375,297.9009704589844,297.2928466796875,285.066162109375,1.0,0.6301653385162354,0.485619455575943,0.485619455575943,1.0,1.0,-3.3012707233428955,1.1810637712478638,2.1202070713043213,0.4359059929847717,0.9059640169143676,0.9059640169143676,0.0,191.78094482421875,166.0,44047.96484375,-0.0,3129.2734375,1.0,280.65771484375,283.5350646972656,291.29901123046875,294.1320495605469,313.1693420410156,299.3944396972656,280.3500061035156,35803.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775226712226868,1.0,0.0,0.0,3.66703200340271,3.667056083679199,8.9726910346144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6387.37060546875,0.0,1550.724853515625,1895.4371337890625,0.0,4107.15234375,0.9089393019676208,1.0,0.0,3.0,1.0,0.0
12155340,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.822229266166687,0.3773035109043121,0.3429221510887146,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9391542077064514,0.5600991249084473,0.5327906608581543,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.7263671159744263,0.4804303348064422,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8009819388389587,0.3480543196201324,0.3333222568035126,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6970947980880737,0.2264746725559234,1.0375087261199951,284.8326110839844,284.95001220703125,298.9972839355469,288.24395751953125,298.0687255859375,297.2894592285156,284.8300170898437,1.0,0.6217553019523621,0.8093657493591309,0.8093657493591309,1.0,1.0,-3.274667263031006,1.496585249900818,1.7780818939208984,0.7570902109146118,0.9024737477302552,0.9024737477302552,0.0,183.18679809570312,154.0,44740.125,-0.0,3021.13134765625,1.0,280.35809326171875,283.2796936035156,291.2995300292969,294.2010192871094,313.1693420410156,299.3944396972656,280.04998779296875,36045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921610951423644,1.0,0.0,0.0,3.666091680526733,3.666115760803223,8.968088991423429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6477.7314453125,0.0,1551.4903564453125,1895.4371337890625,0.0,4233.5029296875,0.9088870286941528,1.0,0.0,3.0,1.0,0.0
12155400,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.822229266166687,0.3773035109043121,0.3429221510887146,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9391542077064514,0.5600991249084473,0.5327906608581543,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.9990000128746032,0.7263671159744263,0.4804303348064422,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.8009819388389587,0.3480543196201324,0.3333222568035126,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.6970947980880737,0.2264746725559234,1.0375087261199951,284.8326110839844,284.95001220703125,298.9972839355469,288.24395751953125,298.0687255859375,297.2894592285156,284.8300170898437,1.0,0.6217553019523621,0.8093657493591309,0.8093657493591309,1.0,1.0,-3.274667263031006,1.496585249900818,1.7780818939208984,0.7570902109146118,0.9024737477302552,0.9024737477302552,0.0,183.18679809570312,154.0,44740.125,-0.0,3021.13134765625,1.0,280.35809326171875,283.2796936035156,291.2995300292969,294.2010192871094,313.1693420410156,299.3944396972656,280.04998779296875,36045.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921610951423644,1.0,0.0,0.0,3.666091680526733,3.666115760803223,8.968088991423429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6477.7314453125,0.0,1551.4903564453125,1895.4371337890625,0.0,4233.5029296875,0.9088870286941528,1.0,0.0,3.0,1.0,0.0
12155460,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.8296700716018677,0.3747970759868622,0.3404773473739624,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.9498266577720642,0.5568036437034607,0.5295327305793762,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.9990000128746032,0.7329748868942261,0.4633826017379761,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.8096146583557129,0.3466405272483825,0.3318195343017578,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.704857587814331,0.2255625575780868,1.0324989557266235,284.6162109375,284.95001220703125,298.98199462890625,288.2387084960937,297.9212646484375,297.28778076171875,284.6150817871094,1.0,0.6120986342430115,0.485619455575943,0.485619455575943,1.0,1.0,-3.239480495452881,1.201103448867798,2.038377285003662,0.4697417616844177,0.8962101936340332,0.8962101936340332,0.0,173.73561096191406,142.0,45304.265625,-0.0,2895.706298828125,1.0,280.05816650390625,283.02178955078125,291.278564453125,294.2137145996094,313.1693420410156,299.3944396972656,280.3500061035156,36330.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654547929763794,3.654572010040283,8.911700888347696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5815.3896484375,0.0,1540.7103271484375,1895.4371337890625,0.0,4300.0,0.9064991474151612,1.0,0.0,3.0,1.0,0.0
12155520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163330078125,0.8296700716018677,0.3747970759868622,0.3404773473739624,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.9498266577720642,0.5568036437034607,0.5295327305793762,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.9990000128746032,0.7329748868942261,0.4633826017379761,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.8096146583557129,0.3466405272483825,0.3318195343017578,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.704857587814331,0.2255625575780868,1.0324989557266235,284.6162109375,284.95001220703125,298.98199462890625,288.2387084960937,297.9212646484375,297.28778076171875,284.6150817871094,1.0,0.6120986342430115,0.485619455575943,0.485619455575943,1.0,1.0,-3.239480495452881,1.201103448867798,2.038377285003662,0.4697417616844177,0.8962101936340332,0.8962101936340332,0.0,173.73561096191406,142.0,45304.265625,-0.0,2895.706298828125,1.0,280.05816650390625,283.02178955078125,291.278564453125,294.2137145996094,313.1693420410156,299.3944396972656,280.3500061035156,36330.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654547929763794,3.654572010040283,8.911700888347696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5815.3896484375,0.0,1540.7103271484375,1895.4371337890625,0.0,4300.0,0.9064991474151612,1.0,0.0,3.0,1.0,0.0
12155580,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8406395316123962,0.3741348087787628,0.3389739990234375,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9640754461288452,0.5552989840507507,0.5271543264389038,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.7434884309768677,0.4423530101776123,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8208800554275513,0.3463220298290252,0.3307496309280395,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7152243256568909,0.2254160791635513,1.0286611318588257,284.8143005371094,284.95001220703125,298.9666748046875,288.2336730957031,297.6898498535156,297.3180236816406,284.81494140625,1.0,0.6018979549407959,0.1618731617927551,0.1618731617927551,1.0,1.0,-3.20361328125,0.3262434601783752,2.8773696422576904,-0.3967083394527435,0.8959720134735107,0.8959720134735107,0.0,162.7426300048828,160.0,44290.18359375,-0.0,2767.358154296875,1.0,280.3421630859375,283.24371337890625,291.1829528808594,293.9794006347656,313.1693420410156,299.3944396972656,280.6499938964844,36215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863625168800354,1.0,0.0,0.0,3.645503520965576,3.6455276012420654,8.867646101862192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5670.80517578125,0.0,1529.7816162109375,1895.4371337890625,0.0,4183.779296875,0.904433012008667,1.0,0.0,3.0,1.0,0.0
12155640,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8406395316123962,0.3741348087787628,0.3389739990234375,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9640754461288452,0.5552989840507507,0.5271543264389038,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.7434884309768677,0.4423530101776123,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.8208800554275513,0.3463220298290252,0.3307496309280395,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7152243256568909,0.2254160791635513,1.0286611318588257,284.8143005371094,284.95001220703125,298.9666748046875,288.2336730957031,297.6898498535156,297.3180236816406,284.81494140625,1.0,0.6018979549407959,0.1618731617927551,0.1618731617927551,1.0,1.0,-3.20361328125,0.3262434601783752,2.8773696422576904,-0.3967083394527435,0.8959720134735107,0.8959720134735107,0.0,162.7426300048828,160.0,44290.18359375,-0.0,2767.358154296875,1.0,280.3421630859375,283.24371337890625,291.1829528808594,293.9794006347656,313.1693420410156,299.3944396972656,280.6499938964844,36215.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863625168800354,1.0,0.0,0.0,3.645503520965576,3.6455276012420654,8.867646101862192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5670.80517578125,0.0,1529.7816162109375,1895.4371337890625,0.0,4183.779296875,0.904433012008667,1.0,0.0,3.0,1.0,0.0
12155700,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8432220816612244,0.3743921816349029,0.3389703333377838,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9670116305351256,0.5552141070365906,0.5268023610115051,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9990000128746032,0.7497665882110596,0.4380787909030914,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8234473466873169,0.346671313047409,0.3308477699756622,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.717613697052002,0.2257870137691497,1.0292998552322388,284.9504699707031,284.95001220703125,298.958984375,288.231201171875,297.7074584960937,297.34283447265625,284.958251953125,1.0,0.6010032892227173,0.0,0.0,1.0,1.0,-3.198896169662476,1.954508661583532e-05,3.1988766193389893,-0.7221149802207947,0.8972892761230469,0.8972892761230469,0.0,160.60511779785156,160.0,43290.15625,-0.0,2749.02099609375,1.0,280.5986328125,283.4195556640625,291.1463928222656,293.8206787109375,313.1693420410156,299.3944396972656,280.6499938964844,36112.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760962724685668,1.0,0.0,0.0,3.643580436706543,3.643604516983032,8.858292517288646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5833.640625,0.0,1526.8807373046875,1895.4371337890625,0.0,4094.69873046875,0.903968632221222,1.0,0.0,3.0,1.0,0.0
12155760,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8431634306907654,0.3748530745506286,0.3393482267856598,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.966646373271942,0.5553988814353943,0.5269076824188232,297.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.7554031610488892,0.4386633932590484,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8234761953353882,0.3472529947757721,0.3313266038894653,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7178195118904114,0.2263763695955276,1.0315978527069092,285.0039367675781,284.95001220703125,298.9512939453125,288.2287902832031,297.7231140136719,297.3649597167969,285.00592041015625,1.0,0.6018301844596863,0.1621280014514923,0.1621280014514923,1.0,1.0,-3.20351505279541,0.2664386928081512,2.9370763301849365,-0.4573939740657806,0.8982248902320862,0.8982248902320862,0.0,161.08290100097656,178.0,43244.57421875,-0.0,2758.62353515625,1.0,280.6416931152344,283.47412109375,291.166748046875,293.8773498535156,313.1693420410156,299.3944396972656,280.95001220703125,36020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707106351852416,1.0,0.0,0.0,3.6440446376800537,3.644068717956543,8.860550337885797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5563.49658203125,0.0,1526.705078125,1895.4371337890625,0.0,4047.4658203125,0.9039793014526368,1.0,0.0,3.0,1.0,0.0
12155820,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8382487893104553,0.3760303556919098,0.3404814898967743,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.959927499294281,0.5561681985855103,0.527668833732605,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9990000128746032,0.7643033862113953,0.4483596086502075,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8190132975578308,0.3487815260887146,0.3328158557415008,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7143180966377258,0.2278631925582885,1.038596749305725,285.2000427246094,284.95001220703125,298.93585205078125,288.2240905761719,297.93829345703125,297.3935241699219,285.2006530761719,1.0,0.6076674461364746,0.4863840043544769,0.4863840043544769,1.0,1.0,-3.227636337280273,1.153741478919983,2.073894739151001,0.4235667288303375,0.9032140970230104,0.9032140970230104,0.0,166.42933654785156,196.0,42441.26953125,-0.0,2831.0654296875,1.0,280.9417419433594,283.7183532714844,291.173828125,293.8282775878906,313.1693420410156,299.3944396972656,280.6499938964844,35773.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578278064727784,1.0,0.0,0.0,3.651859760284424,3.651883840560913,8.898595638129336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6164.53662109375,0.0,1533.5423583984375,1895.4371337890625,0.0,3933.19921875,0.905557096004486,1.0,0.0,3.0,1.0,0.0
12155880,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8382487893104553,0.3760303556919098,0.3404814898967743,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.959927499294281,0.5561681985855103,0.527668833732605,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.9990000128746032,0.7643033862113953,0.4483596086502075,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8190132975578308,0.3487815260887146,0.3328158557415008,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996154785156,0.7143180966377258,0.2278631925582885,1.038596749305725,285.2000427246094,284.95001220703125,298.93585205078125,288.2240905761719,297.93829345703125,297.3935241699219,285.2006530761719,1.0,0.6076674461364746,0.4863840043544769,0.4863840043544769,1.0,1.0,-3.227636337280273,1.153741478919983,2.073894739151001,0.4235667288303375,0.9032140970230104,0.9032140970230104,0.0,166.42933654785156,196.0,42441.26953125,-0.0,2831.0654296875,1.0,280.9417419433594,283.7183532714844,291.173828125,293.8282775878906,313.1693420410156,299.3944396972656,280.6499938964844,35773.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578278064727784,1.0,0.0,0.0,3.651859760284424,3.651883840560913,8.898595638129336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6164.53662109375,0.0,1533.5423583984375,1895.4371337890625,0.0,3933.19921875,0.905557096004486,1.0,0.0,3.0,1.0,0.0
12155940,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.82765793800354,0.3754806518554687,0.3408258557319641,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9454914927482604,0.5552669763565063,0.5277112722396851,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.767905056476593,0.4674972295761108,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.808971107006073,0.3492352366447449,0.3339625895023346,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7055691480636597,0.2285355478525161,1.0446563959121704,285.0168762207031,284.95001220703125,298.9202880859375,288.2195739746094,298.0801086425781,297.3749694824219,285.0160827636719,1.0,0.6174014210700989,0.8106400370597839,0.8106400370597839,1.0,1.0,-3.2597765922546387,1.4899940490722656,1.7697824239730835,0.7522295117378235,0.902586817741394,0.902586817741394,0.0,176.4498291015625,214.0,43620.21875,-0.0,2951.840087890625,1.0,280.6578063964844,283.5113525390625,291.27001953125,294.0677185058594,313.1693420410156,299.3944396972656,280.3500061035156,35886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724973440170288,1.0,0.0,0.0,3.6568217277526855,3.656845569610596,8.922793313104194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6339.1611328125,0.0,1539.9200439453125,1895.4371337890625,0.0,4063.172119140625,0.9067175984382628,1.0,0.0,3.0,1.0,0.0
12156000,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.82765793800354,0.3754806518554687,0.3408258557319641,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9454914927482604,0.5552669763565063,0.5277112722396851,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9990000128746032,0.767905056476593,0.4674972295761108,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.808971107006073,0.3492352366447449,0.3339625895023346,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7055691480636597,0.2285355478525161,1.0446563959121704,285.0168762207031,284.95001220703125,298.9202880859375,288.2195739746094,298.0801086425781,297.3749694824219,285.0160827636719,1.0,0.6174014210700989,0.8106400370597839,0.8106400370597839,1.0,1.0,-3.2597765922546387,1.4899940490722656,1.7697824239730835,0.7522295117378235,0.902586817741394,0.902586817741394,0.0,176.4498291015625,214.0,43620.21875,-0.0,2951.840087890625,1.0,280.6578063964844,283.5113525390625,291.27001953125,294.0677185058594,313.1693420410156,299.3944396972656,280.3500061035156,35886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724973440170288,1.0,0.0,0.0,3.6568217277526855,3.656845569610596,8.922793313104194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6339.1611328125,0.0,1539.9200439453125,1895.4371337890625,0.0,4063.172119140625,0.9067175984382628,1.0,0.0,3.0,1.0,0.0
12156060,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8127115964889526,0.3735949695110321,0.339830219745636,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9246554970741272,0.5528888702392578,0.5262359976768494,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.7664691805839539,0.4939356744289398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.793956995010376,0.3485254645347595,0.3340056836605072,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6922905445098877,0.2281009554862976,1.0461403131484983,284.84112548828125,284.95001220703125,298.9045715332031,288.2152099609375,297.9173278808594,297.3254699707031,284.841064453125,1.0,0.6291441321372986,0.4863840043544769,0.4863840043544769,1.0,1.0,-3.2904295921325684,1.223588466644287,2.066841125488281,0.4792568981647491,0.8996148109436035,0.8996148109436035,0.0,190.1683349609375,217.0,44726.875,-0.0,3096.23583984375,1.0,280.3581848144531,283.2840576171875,291.2790222167969,294.1664733886719,313.1693420410156,299.3944396972656,280.6499938964844,36072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887001514434814,1.0,0.0,0.0,3.654623746871948,3.6546478271484375,8.912070370570291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5744.978515625,0.0,1538.8643798828125,1895.4371337890625,0.0,4203.87744140625,0.9063495993614196,1.0,0.0,3.0,1.0,0.0
12156120,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8127115964889526,0.3735949695110321,0.339830219745636,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9246554970741272,0.5528888702392578,0.5262359976768494,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.9990000128746032,0.7664691805839539,0.4939356744289398,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.793956995010376,0.3485254645347595,0.3340056836605072,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84136962890625,0.6922905445098877,0.2281009554862976,1.0461403131484983,284.84112548828125,284.95001220703125,298.9045715332031,288.2152099609375,297.9173278808594,297.3254699707031,284.841064453125,1.0,0.6291441321372986,0.4863840043544769,0.4863840043544769,1.0,1.0,-3.2904295921325684,1.223588466644287,2.066841125488281,0.4792568981647491,0.8996148109436035,0.8996148109436035,0.0,190.1683349609375,217.0,44726.875,-0.0,3096.23583984375,1.0,280.3581848144531,283.2840576171875,291.2790222167969,294.1664733886719,313.1693420410156,299.3944396972656,280.6499938964844,36072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887001514434814,1.0,0.0,0.0,3.654623746871948,3.6546478271484375,8.912070370570291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5744.978515625,0.0,1538.8643798828125,1895.4371337890625,0.0,4203.87744140625,0.9063495993614196,1.0,0.0,3.0,1.0,0.0
12156180,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8024246692657471,0.3730492293834686,0.3392060399055481,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9111474752426147,0.5518286228179932,0.5250834822654724,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.7655629515647888,0.5121491551399231,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7842267155647278,0.3486042320728302,0.3340881466865539,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6834439039230347,0.2279711663722992,1.0462584495544434,285.0666809082031,284.95001220703125,298.8886413574219,288.2109680175781,297.6553955078125,297.2959289550781,285.0683898925781,1.0,0.6372765898704529,0.1621280014514923,0.1621280014514923,1.0,1.0,-3.310441017150879,0.344877541065216,2.965563535690308,-0.4032206833362579,0.902921736240387,0.902921736240387,0.0,199.889389038086,220.0,44155.1484375,-0.0,3201.759765625,1.0,280.6422119140625,283.52423095703125,291.1859741210937,293.9640197753906,313.1693420410156,299.3944396972656,280.3500061035156,35893.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979292333126068,1.0,0.0,0.0,3.657447099685669,3.657471179962158,8.925846373131208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6336.02490234375,0.0,1540.669189453125,1895.4371337890625,0.0,4122.56884765625,0.9068890810012816,1.0,0.0,3.0,1.0,0.0
12156240,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8024246692657471,0.3730492293834686,0.3392060399055481,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9111474752426147,0.5518286228179932,0.5250834822654724,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9990000128746032,0.7655629515647888,0.5121491551399231,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7842267155647278,0.3486042320728302,0.3340881466865539,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.6834439039230347,0.2279711663722992,1.0462584495544434,285.0666809082031,284.95001220703125,298.8886413574219,288.2109680175781,297.6553955078125,297.2959289550781,285.0683898925781,1.0,0.6372765898704529,0.1621280014514923,0.1621280014514923,1.0,1.0,-3.310441017150879,0.344877541065216,2.965563535690308,-0.4032206833362579,0.902921736240387,0.902921736240387,0.0,199.889389038086,220.0,44155.1484375,-0.0,3201.759765625,1.0,280.6422119140625,283.52423095703125,291.1859741210937,293.9640197753906,313.1693420410156,299.3944396972656,280.3500061035156,35893.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979292333126068,1.0,0.0,0.0,3.657447099685669,3.657471179962158,8.925846373131208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6336.02490234375,0.0,1540.669189453125,1895.4371337890625,0.0,4122.56884765625,0.9068890810012816,1.0,0.0,3.0,1.0,0.0
12156300,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7989099621772766,0.372671902179718,0.3392183184623718,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9067502617836,0.5512598156929016,0.5248962044715881,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.7653654217720032,0.5187693238258362,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.781051754951477,0.3486790657043457,0.3344122171401977,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6805330514907837,0.227949857711792,1.0471415519714355,284.9498291015625,284.95001220703125,298.8805847167969,288.2089233398437,297.6441955566406,297.2840881347656,284.943603515625,1.0,0.6406666040420532,0.0,0.0,1.0,1.0,-3.319650411605835,2.1061696315882728e-05,3.319629192352295,-0.7498363852500916,0.9018033146858216,0.9018033146858216,0.0,203.56280517578125,220.0,45199.796875,-0.0,3246.446044921875,1.0,280.39849853515625,283.367919921875,291.2519226074219,294.1801147460937,313.1693420410156,299.3944396972656,280.3500061035156,35951.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870837926864624,1.0,0.0,0.0,3.6585679054260254,3.658591985702514,8.931318120630749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6188.46484375,0.0,1542.359130859375,1895.4371337890625,0.0,4189.98828125,0.90712571144104,1.0,0.0,3.0,1.0,0.0
12156360,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7948274612426758,0.3718779683113098,0.3387778401374817,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.902040719985962,0.550269365310669,0.5242554545402527,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.7646533250808716,0.5258883833885193,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7774739265441895,0.3484743237495422,0.3344615995883941,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6772590279579163,0.2277292311191558,1.0471831560134888,284.9109802246094,284.95001220703125,298.8724975585937,288.2069091796875,297.63006591796875,297.2679748535156,284.9101867675781,1.0,0.6434012651443481,0.162344604730606,0.162344604730606,1.0,1.0,-3.3270392417907715,0.2850175201892853,3.0420217514038086,-0.4669053554534912,0.9011142253875732,0.9011142253875732,0.0,207.582763671875,223.0,45376.66796875,-0.0,3283.091552734375,1.0,280.3577880859375,283.3251647949219,291.2530822753906,294.1630554199219,313.1693420410156,299.3944396972656,280.04998779296875,36013.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922649264335632,1.0,0.0,0.0,3.657686471939087,3.657710552215576,8.927015073822986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6514.771484375,0.0,1541.83935546875,1895.4371337890625,0.0,4234.3896484375,0.9069972634315492,1.0,0.0,3.0,1.0,0.0
12156420,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7861163020133972,0.3695725202560425,0.3372285962104797,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8923486471176147,0.5474905967712402,0.5222143530845642,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9970335960388184,0.7622989416122437,0.5338628888130188,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.769920289516449,0.3474635779857635,0.3340137898921966,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.6702737808227539,0.2267976552248001,1.0452427864074707,284.7127380371094,284.95001220703125,298.8560791015625,288.2029724121094,297.8077392578125,297.2310485839844,284.70819091796875,1.0,0.6471161842346191,0.4870338141918182,0.4870338141918182,1.0,1.0,-3.3294713497161865,1.1954445838928225,2.1340267658233643,0.442620038986206,0.8964315056800842,0.8964315056800842,0.0,215.51991271972656,226.0,46268.8671875,-0.0,3326.547119140625,1.0,280.0581970214844,283.0975036621094,291.2767944335937,294.2665710449219,313.1693420410156,299.3944396972656,280.3500061035156,36226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65010142326355,3.650125503540039,8.890028198038635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5898.6962890625,0.0,1534.9779052734375,1895.4371337890625,0.0,4300.0,0.905431032180786,1.0,0.0,3.0,1.0,0.0
12156480,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.7861163020133972,0.3695725202560425,0.3372285962104797,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8923486471176147,0.5474905967712402,0.5222143530845642,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.9970335960388184,0.7622989416122437,0.5338628888130188,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.769920289516449,0.3474635779857635,0.3340137898921966,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.6702737808227539,0.2267976552248001,1.0452427864074707,284.7127380371094,284.95001220703125,298.8560791015625,288.2029724121094,297.8077392578125,297.2310485839844,284.70819091796875,1.0,0.6471161842346191,0.4870338141918182,0.4870338141918182,1.0,1.0,-3.3294713497161865,1.1954445838928225,2.1340267658233643,0.442620038986206,0.8964315056800842,0.8964315056800842,0.0,215.51991271972656,226.0,46268.8671875,-0.0,3326.547119140625,1.0,280.0581970214844,283.0975036621094,291.2767944335937,294.2665710449219,313.1693420410156,299.3944396972656,280.3500061035156,36226.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65010142326355,3.650125503540039,8.890028198038635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5898.6962890625,0.0,1534.9779052734375,1895.4371337890625,0.0,4300.0,0.905431032180786,1.0,0.0,3.0,1.0,0.0
12156540,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7793251872062683,0.36823171377182,0.3358804583549499,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8847033381462097,0.5455703139305115,0.520272970199585,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9917633533477784,0.7634385228157043,0.5340503454208374,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7640531659126282,0.3469370007514953,0.3335112631320953,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.664707362651825,0.2261401414871215,1.0426193475723269,284.83612060546875,284.95001220703125,298.83935546875,288.1991577148437,297.958740234375,297.2179870605469,284.8368225097656,1.0,0.6491190791130066,0.8117230534553528,0.8117230534553528,1.0,1.0,-3.3219618797302246,1.5200538635253906,1.801908016204834,0.7683606147766113,0.8958820104598999,0.8958820104598999,0.0,221.51080322265625,229.0,44937.69140625,-0.0,3341.368408203125,1.0,280.3421325683594,283.28814697265625,291.1706848144531,294.0152282714844,313.1693420410156,299.3944396972656,280.6499938964844,36172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993446946144104,1.0,0.0,0.0,3.642874956130981,3.642898797988892,8.854862016960396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.2177734375,0.0,1526.541015625,1895.4371337890625,0.0,4244.46875,0.9038099646568298,1.0,0.0,3.0,1.0,0.0
12156600,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7793251872062683,0.36823171377182,0.3358804583549499,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8847033381462097,0.5455703139305115,0.520272970199585,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.9917633533477784,0.7634385228157043,0.5340503454208374,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7640531659126282,0.3469370007514953,0.3335112631320953,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.664707362651825,0.2261401414871215,1.0426193475723269,284.83612060546875,284.95001220703125,298.83935546875,288.1991577148437,297.958740234375,297.2179870605469,284.8368225097656,1.0,0.6491190791130066,0.8117230534553528,0.8117230534553528,1.0,1.0,-3.3219618797302246,1.5200538635253906,1.801908016204834,0.7683606147766113,0.8958820104598999,0.8958820104598999,0.0,221.51080322265625,229.0,44937.69140625,-0.0,3341.368408203125,1.0,280.3421325683594,283.28814697265625,291.1706848144531,294.0152282714844,313.1693420410156,299.3944396972656,280.6499938964844,36172.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993446946144104,1.0,0.0,0.0,3.642874956130981,3.642898797988892,8.854862016960396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5715.2177734375,0.0,1526.541015625,1895.4371337890625,0.0,4244.46875,0.9038099646568298,1.0,0.0,3.0,1.0,0.0
12156660,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7767953276634216,0.3683345317840576,0.335806280374527,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8815508484840393,0.5451623797416687,0.519690990447998,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.990475296974182,0.7672246098518372,0.5364039540290833,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7620047330856323,0.347510814666748,0.3339241147041321,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6627028584480286,0.2263823300600052,1.0432552099227903,285.02655029296875,284.95001220703125,298.82232666015625,288.1954650878906,297.82574462890625,297.22607421875,285.0282897949219,1.0,0.6512663960456848,0.4870338141918182,0.4870338141918182,1.0,1.0,-3.325246572494507,1.2391291856765747,2.0861175060272217,0.4868440926074981,0.8984687328338623,0.8984687328338623,0.0,224.4047088623047,232.0,43878.921875,-0.0,3367.130859375,1.0,280.6416931152344,283.51617431640625,291.14031982421875,293.89453125,313.1693420410156,299.3944396972656,280.95001220703125,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789243340492249,1.0,0.0,0.0,3.6429367065429688,3.642960548400879,8.855162150211981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5601.783203125,0.0,1525.1737060546875,1895.4371337890625,0.0,4119.3662109375,0.903701901435852,1.0,0.0,3.0,1.0,0.0
12156720,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7767953276634216,0.3683345317840576,0.335806280374527,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8815508484840393,0.5451623797416687,0.519690990447998,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.990475296974182,0.7672246098518372,0.5364039540290833,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7620047330856323,0.347510814666748,0.3339241147041321,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6627028584480286,0.2263823300600052,1.0432552099227903,285.02655029296875,284.95001220703125,298.82232666015625,288.1954650878906,297.82574462890625,297.22607421875,285.0282897949219,1.0,0.6512663960456848,0.4870338141918182,0.4870338141918182,1.0,1.0,-3.325246572494507,1.2391291856765747,2.0861175060272217,0.4868440926074981,0.8984687328338623,0.8984687328338623,0.0,224.4047088623047,232.0,43878.921875,-0.0,3367.130859375,1.0,280.6416931152344,283.51617431640625,291.14031982421875,293.89453125,313.1693420410156,299.3944396972656,280.95001220703125,35979.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789243340492249,1.0,0.0,0.0,3.6429367065429688,3.642960548400879,8.855162150211981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5601.783203125,0.0,1525.1737060546875,1895.4371337890625,0.0,4119.3662109375,0.903701901435852,1.0,0.0,3.0,1.0,0.0
12156780,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.7762539982795715,0.3692508637905121,0.3365013003349304,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8805095553398132,0.5456942915916443,0.520029604434967,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.9909756183624268,0.7721384167671204,0.539649486541748,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7618234753608704,0.3488532900810241,0.3350617885589599,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6625701189041138,0.2273280620574951,1.0469554662704468,285.25115966796875,284.95001220703125,298.8049011230469,288.19189453125,297.5971069335937,297.24468994140625,285.2528686523437,1.0,0.6541586518287659,0.162344604730606,0.162344604730606,1.0,1.0,-3.336196184158325,0.3497964441776275,2.9863996505737305,-0.4044132530689239,0.9042735695838928,0.9042735695838928,0.0,226.0036773681641,235.0,43057.8828125,-0.0,3408.16259765625,1.0,280.94171142578125,283.7551574707031,291.1399841308594,293.8296203613281,313.1693420410156,299.3944396972656,280.6499938964844,35713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96559476852417,1.0,0.0,0.0,3.652696371078491,3.652720451354981,8.902673584998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6201.21630859375,0.0,1534.025634765625,1895.4371337890625,0.0,4002.29833984375,0.9057095050811768,1.0,0.0,3.0,1.0,0.0
12156840,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.7762539982795715,0.3692508637905121,0.3365013003349304,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8805095553398132,0.5456942915916443,0.520029604434967,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514343261719,0.9909756183624268,0.7721384167671204,0.539649486541748,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7618234753608704,0.3488532900810241,0.3350617885589599,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.6625701189041138,0.2273280620574951,1.0469554662704468,285.25115966796875,284.95001220703125,298.8049011230469,288.19189453125,297.5971069335937,297.24468994140625,285.2528686523437,1.0,0.6541586518287659,0.162344604730606,0.162344604730606,1.0,1.0,-3.336196184158325,0.3497964441776275,2.9863996505737305,-0.4044132530689239,0.9042735695838928,0.9042735695838928,0.0,226.0036773681641,235.0,43057.8828125,-0.0,3408.16259765625,1.0,280.94171142578125,283.7551574707031,291.1399841308594,293.8296203613281,313.1693420410156,299.3944396972656,280.6499938964844,35713.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96559476852417,1.0,0.0,0.0,3.652696371078491,3.652720451354981,8.902673584998411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6201.21630859375,0.0,1534.025634765625,1895.4371337890625,0.0,4002.29833984375,0.9057095050811768,1.0,0.0,3.0,1.0,0.0
12156900,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7757712602615356,0.3692689538002014,0.3368470370769501,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.879776120185852,0.5455695390701294,0.5202439427375793,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.9909892082214355,0.773870587348938,0.5412235856056213,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7615943551063538,0.3493136167526245,0.3357158303260803,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.662444531917572,0.2277110517024994,1.0493780374526978,285.135009765625,284.95001220703125,298.7960205078125,288.1901550292969,297.5975952148437,297.2482604980469,285.1287536621094,1.0,0.6558094024658203,0.0,0.0,1.0,1.0,-3.342472791671753,2.138284253305756e-05,3.342451333999634,-0.7552276253700256,0.9043964743614196,0.9043964743614196,0.0,227.08953857421875,235.0,44116.62109375,-0.0,3432.228759765625,1.0,280.698486328125,283.59796142578125,291.2265625,294.0751647949219,313.1693420410156,299.3944396972656,280.6499938964844,35746.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738373756408693,1.0,0.0,0.0,3.6578118801116943,3.657835721969605,8.92762614057574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6065.6513671875,0.0,1539.9735107421875,1895.4371337890625,0.0,4074.92822265625,0.9068213701248168,1.0,0.0,3.0,1.0,0.0
12156960,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7737361192703247,0.3687548339366913,0.3366560041904449,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8774365186691284,0.5448992848396301,0.5199068784713745,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9895524978637696,0.7748621702194214,0.5421606302261353,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7600215673446655,0.3493907749652862,0.3360240459442138,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6611137986183167,0.2278169244527816,1.050794243812561,285.0945739746094,284.95001220703125,298.7870483398437,288.1884460449219,297.5929870605469,297.2447509765625,285.0935363769531,1.0,0.6570718288421631,0.1617790311574936,0.1617790311574936,1.0,1.0,-3.345060348510742,0.2853435575962066,3.0597167015075684,-0.4708282053470611,0.9049168229103088,0.9049168229103088,0.0,229.4972076416016,238.0,44295.74609375,-0.0,3449.11572265625,1.0,280.65777587890625,283.5521545410156,291.23785400390625,294.0752258300781,313.1693420410156,299.3944396972656,280.3500061035156,35789.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979905903339386,1.0,0.0,0.0,3.661243677139282,3.661267757415772,8.944386422626849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6386.8720703125,0.0,1544.1341552734375,1895.4371337890625,0.0,4127.90576171875,0.9076427221298218,1.0,0.0,3.0,1.0,0.0
12157020,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686110734939575,0.3668291270732879,0.3353925049304962,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8717557787895203,0.5425554513931274,0.5182252526283264,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9857087731361388,0.7756589651107788,0.5431273579597473,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7559530138969421,0.3487615585327148,0.335881769657135,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6575133800506592,0.2273835390806198,1.050798773765564,284.8920288085937,284.95001220703125,298.7687683105469,288.1850891113281,297.7734069824219,297.22808837890625,284.8875427246094,1.0,0.6587302088737488,0.4853370785713196,0.4853370785713196,1.0,1.0,-3.3425233364105225,1.1968384981155396,2.1456847190856934,0.4407260715961456,0.9025906324386596,0.9025906324386596,0.0,234.61997985839844,241.0,45214.8515625,-0.0,3465.271240234375,1.0,280.358154296875,283.31805419921875,291.2498779296875,294.1801452636719,313.1693420410156,299.3944396972656,280.04998779296875,35976.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962777495384216,1.0,0.0,0.0,3.662925720214844,3.662949800491333,8.952607117862499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6510.9638671875,0.0,1547.4222412109375,1895.4371337890625,0.0,4268.53076171875,0.908129632472992,1.0,0.0,3.0,1.0,0.0
