time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157080,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7686110734939575,0.3668291270732879,0.3353925049304962,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8717557787895203,0.5425554513931274,0.5182252526283264,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9857087731361388,0.7756589651107788,0.5431273579597473,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7559530138969421,0.3487615585327148,0.335881769657135,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6575133800506592,0.2273835390806198,1.050798773765564,284.8920288085937,284.95001220703125,298.7687683105469,288.1850891113281,297.7734069824219,297.22808837890625,284.8875427246094,1.0,0.6587302088737488,0.4853370785713196,0.4853370785713196,1.0,1.0,-3.3425233364105225,1.1968384981155396,2.1456847190856934,0.4407260715961456,0.9025906324386596,0.9025906324386596,0.0,234.61997985839844,241.0,45214.8515625,-0.0,3465.271240234375,1.0,280.358154296875,283.31805419921875,291.2498779296875,294.1801452636719,313.1693420410156,299.3944396972656,280.04998779296875,35976.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962777495384216,1.0,0.0,0.0,3.662925720214844,3.662949800491333,8.952607117862499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6510.9638671875,0.0,1547.4222412109375,1895.4371337890625,0.0,4268.53076171875,0.908129632472992,1.0,0.0,3.0,1.0,0.0
12157140,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.7629027366638184,0.3639422357082367,0.333192765712738,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552124023437,0.8655837774276733,0.5390985012054443,0.5154209733009338,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.9812456965446472,0.7751420736312866,0.5431163311004639,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.7513431310653687,0.3472273647785187,0.3348360061645508,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.6532397866249084,0.2261558324098587,1.047109603881836,284.6553039550781,284.95001220703125,298.75,288.1817932128906,297.9088134765625,297.2016906738281,284.6532592773437,1.0,0.6595197319984436,0.8088951110839844,0.8088951110839844,1.0,1.0,-3.330805778503418,1.5236759185791016,1.8071298599243164,0.7699620723724365,0.8966809511184692,0.8966809511184692,0.0,239.37403869628903,244.0,45902.35546875,-0.0,3463.024658203125,1.0,280.05816650390625,283.0643310546875,291.2491760253906,294.2151184082031,313.1693420410156,299.3944396972656,280.3500061035156,36271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653522491455078,3.653546571731568,8.90670037279051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5856.50341796875,0.0,1539.12548828125,1895.4371337890625,0.0,4300.0,0.9062274694442748,1.0,0.0,3.0,1.0,0.0
12157200,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556396484375,0.7629027366638184,0.3639422357082367,0.333192765712738,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552124023437,0.8655837774276733,0.5390985012054443,0.5154209733009338,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.9812456965446472,0.7751420736312866,0.5431163311004639,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.7513431310653687,0.3472273647785187,0.3348360061645508,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.6532397866249084,0.2261558324098587,1.047109603881836,284.6553039550781,284.95001220703125,298.75,288.1817932128906,297.9088134765625,297.2016906738281,284.6532592773437,1.0,0.6595197319984436,0.8088951110839844,0.8088951110839844,1.0,1.0,-3.330805778503418,1.5236759185791016,1.8071298599243164,0.7699620723724365,0.8966809511184692,0.8966809511184692,0.0,239.37403869628903,244.0,45902.35546875,-0.0,3463.024658203125,1.0,280.05816650390625,283.0643310546875,291.2491760253906,294.2151184082031,313.1693420410156,299.3944396972656,280.3500061035156,36271.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653522491455078,3.653546571731568,8.90670037279051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5856.50341796875,0.0,1539.12548828125,1895.4371337890625,0.0,4300.0,0.9062274694442748,1.0,0.0,3.0,1.0,0.0
12157260,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7590059041976929,0.3624790906906128,0.3315663039684295,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8612409830093384,0.5369663238525391,0.5130947232246399,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.978557825088501,0.7768852114677429,0.5438926219940186,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7481550574302673,0.3464532494544983,0.333950936794281,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6500891447067261,0.2252971231937408,1.0430816411972046,284.8209533691406,284.95001220703125,298.729736328125,288.1781005859375,297.769287109375,297.1940612792969,284.8223876953125,1.0,0.6601496338844299,0.4853370785713196,0.4853370785713196,1.0,1.0,-3.3210582733154297,1.233811378479004,2.087246894836426,0.48248291015625,0.8962999582290649,0.8962999582290649,0.0,242.4743804931641,247.0,44711.0703125,-0.0,3460.037109375,1.0,280.3421936035156,283.2693786621094,291.144287109375,293.9725646972656,313.1693420410156,299.3944396972656,280.6499938964844,36190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921906590461732,1.0,0.0,0.0,3.6456315517425537,3.645655632019043,8.868269105732907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5690.154296875,0.0,1529.73681640625,1895.4371337890625,0.0,4233.75537109375,0.9044408798217772,1.0,0.0,3.0,1.0,0.0
12157320,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7590059041976929,0.3624790906906128,0.3315663039684295,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8612409830093384,0.5369663238525391,0.5130947232246399,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.978557825088501,0.7768852114677429,0.5438926219940186,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7481550574302673,0.3464532494544983,0.333950936794281,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.6500891447067261,0.2252971231937408,1.0430816411972046,284.8209533691406,284.95001220703125,298.729736328125,288.1781005859375,297.769287109375,297.1940612792969,284.8223876953125,1.0,0.6601496338844299,0.4853370785713196,0.4853370785713196,1.0,1.0,-3.3210582733154297,1.233811378479004,2.087246894836426,0.48248291015625,0.8962999582290649,0.8962999582290649,0.0,242.4743804931641,247.0,44711.0703125,-0.0,3460.037109375,1.0,280.3421936035156,283.2693786621094,291.144287109375,293.9725646972656,313.1693420410156,299.3944396972656,280.6499938964844,36190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921906590461732,1.0,0.0,0.0,3.6456315517425537,3.645655632019043,8.868269105732907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5690.154296875,0.0,1529.73681640625,1895.4371337890625,0.0,4233.75537109375,0.9044408798217772,1.0,0.0,3.0,1.0,0.0
12157380,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.757675051689148,0.3624041378498077,0.3312876224517822,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8594930171966553,0.5363406538963318,0.5122509598731995,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9784635305404664,0.7805430293083191,0.5461801290512085,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7471536993980408,0.3467528522014618,0.3340536057949066,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6489152908325195,0.2252072244882583,1.0420985221862793,285.05206298828125,284.95001220703125,298.7069396972656,288.1734619140625,297.54364013671875,297.2042236328125,285.0534973144531,1.0,0.6616180539131165,0.1617790311574936,0.1617790311574936,1.0,1.0,-3.321383714675904,0.3458790779113769,2.9755046367645264,-0.4049155414104461,0.8994956612586975,0.8994956612586975,0.0,243.9021911621093,250.0,43943.1953125,-0.0,3475.69384765625,1.0,280.6417236328125,283.5190124511719,291.1192626953125,293.8689270019531,313.1693420410156,299.3944396972656,280.95001220703125,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776658415794371,1.0,0.0,0.0,3.646146297454834,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5602.16845703125,0.0,1528.58349609375,1895.4371337890625,0.0,4108.40087890625,0.9044105410575868,1.0,0.0,3.0,1.0,0.0
12157440,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.757675051689148,0.3624041378498077,0.3312876224517822,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8594930171966553,0.5363406538963318,0.5122509598731995,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.9784635305404664,0.7805430293083191,0.5461801290512085,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.7471536993980408,0.3467528522014618,0.3340536057949066,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6489152908325195,0.2252072244882583,1.0420985221862793,285.05206298828125,284.95001220703125,298.7069396972656,288.1734619140625,297.54364013671875,297.2042236328125,285.0534973144531,1.0,0.6616180539131165,0.1617790311574936,0.1617790311574936,1.0,1.0,-3.321383714675904,0.3458790779113769,2.9755046367645264,-0.4049155414104461,0.8994956612586975,0.8994956612586975,0.0,243.9021911621093,250.0,43943.1953125,-0.0,3475.69384765625,1.0,280.6417236328125,283.5190124511719,291.1192626953125,293.8689270019531,313.1693420410156,299.3944396972656,280.95001220703125,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776658415794371,1.0,0.0,0.0,3.646146297454834,3.6461703777313232,8.870773626767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5602.16845703125,0.0,1528.58349609375,1895.4371337890625,0.0,4108.40087890625,0.9044105410575868,1.0,0.0,3.0,1.0,0.0
12157500,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18878173828125,0.7572448253631592,0.3625787794589996,0.3314059972763061,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.8588483333587646,0.5362981557846069,0.5121554136276245,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9785931706428528,0.7826200723648071,0.5475659370422363,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885681152344,0.7468798756599426,0.347131609916687,0.3343681097030639,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.6485744714736938,0.2253570109605789,1.0426238775253296,285.1900329589844,284.95001220703125,298.6946105957031,288.1707458496094,297.5465087890625,297.2117004394531,285.1971740722656,1.0,0.6626644134521484,0.0,0.0,1.0,1.0,-3.3240883350372314,2.106159627146553e-05,3.3240673542022705,-0.7510507106781006,0.902439296245575,0.902439296245575,0.0,244.6718139648437,250.0,42977.28125,-0.0,3489.665771484375,1.0,280.8986511230469,283.6947937011719,291.0970458984375,293.7409362792969,313.1693420410156,299.3944396972656,280.95001220703125,35827.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693421125411988,1.0,0.0,0.0,3.6498055458068848,3.649829626083374,8.888587217370514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5770.412109375,0.0,1531.6580810546875,1895.4371337890625,0.0,4035.4111328125,0.9051672220230104,1.0,0.0,3.0,1.0,0.0
12157560,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.7566130757331848,0.3628176748752594,0.3316790759563446,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.8579482436180115,0.5363498330116272,0.5122511982917786,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9784234762191772,0.7847541570663452,0.5491046905517578,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372131347656,0.7464162111282349,0.3476035892963409,0.334844559431076,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.6480947732925415,0.2255961894989013,1.0438092947006226,285.2374572753906,284.95001220703125,298.681640625,288.1678161621094,297.5500183105469,297.2198181152344,285.23876953125,1.0,0.6636546850204468,0.1614805161952972,0.1614805161952972,1.0,1.0,-3.3283936977386475,0.2817244529724121,3.046669244766236,-0.4706818163394928,0.904872715473175,0.904872715473175,0.0,246.0863342285156,253.0,42908.80078125,-0.0,3504.93017578125,1.0,280.9417419433594,283.743896484375,291.1215515136719,293.8084716796875,313.1693420410156,299.3944396972656,280.6499938964844,35721.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658317565917968,1.0,0.0,0.0,3.655925989151001,3.65595006942749,8.918423191062175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6186.13623046875,0.0,1537.6875,1895.4371337890625,0.0,4004.397216796875,0.9064326882362366,1.0,0.0,3.0,1.0,0.0
12157620,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7536997199058533,0.3615549504756927,0.3312083184719085,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8545764684677124,0.53473961353302,0.5114346146583557,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9762886166572572,0.7863746881484985,0.5509185194969177,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7441772818565369,0.3473776280879974,0.3351638615131378,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6459755897521973,0.2252517342567443,1.0443027019500732,285.05450439453125,284.95001220703125,298.6538391113281,288.1611328125,297.72235107421875,297.2135925292969,285.0512084960937,1.0,0.6651997566223145,0.4844415485858917,0.4844415485858917,1.0,1.0,-3.330018281936645,1.1898876428604126,2.1401307582855225,0.4368664622306824,0.9049015045166016,0.9049015045166016,0.0,249.993392944336,256.0,43919.453125,-0.0,3523.788818359375,1.0,280.6577453613281,283.52880859375,291.2102966308594,294.0362854003906,313.1693420410156,299.3944396972656,280.3500061035156,35820.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800316095352172,1.0,0.0,0.0,3.6635491847991934,3.663573265075684,8.955655061981815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6353.115234375,0.0,1546.94384765625,1895.4371337890625,0.0,4128.99853515625,0.9081693887710572,1.0,0.0,3.0,1.0,0.0
12157680,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7536997199058533,0.3615549504756927,0.3312083184719085,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.8545764684677124,0.53473961353302,0.5114346146583557,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9762886166572572,0.7863746881484985,0.5509185194969177,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7441772818565369,0.3473776280879974,0.3351638615131378,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6459755897521973,0.2252517342567443,1.0443027019500732,285.05450439453125,284.95001220703125,298.6538391113281,288.1611328125,297.72235107421875,297.2135925292969,285.0512084960937,1.0,0.6651997566223145,0.4844415485858917,0.4844415485858917,1.0,1.0,-3.330018281936645,1.1898876428604126,2.1401307582855225,0.4368664622306824,0.9049015045166016,0.9049015045166016,0.0,249.993392944336,256.0,43919.453125,-0.0,3523.788818359375,1.0,280.6577453613281,283.52880859375,291.2102966308594,294.0362854003906,313.1693420410156,299.3944396972656,280.3500061035156,35820.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800316095352172,1.0,0.0,0.0,3.6635491847991934,3.663573265075684,8.955655061981815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6353.115234375,0.0,1546.94384765625,1895.4371337890625,0.0,4128.99853515625,0.9081693887710572,1.0,0.0,3.0,1.0,0.0
12157740,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7486514449119568,0.3585741221904754,0.3290537297725677,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8491605520248413,0.5312554240226746,0.5087494850158691,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9718619585037231,0.7856304049491882,0.5508793592453003,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7400869131088257,0.345701515674591,0.3340969681739807,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.642039954662323,0.2237196564674377,1.0396699905395508,284.819580078125,284.95001220703125,298.62353515625,288.1533508300781,297.8429260253906,297.1871337890625,284.8172607421875,1.0,0.6658483743667603,0.8074025511741638,0.8074025511741638,1.0,1.0,-3.317310094833374,1.5167803764343262,1.800529718399048,0.7666407227516174,0.9012371301651,0.9012371301651,0.0,254.71795654296875,244.0,44647.84765625,-0.0,3518.83837890625,1.0,280.3581237792969,283.2767028808594,291.2086181640625,294.1024169921875,313.1693420410156,299.3944396972656,280.04998779296875,36065.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945359230041504,1.0,0.0,0.0,3.661829471588135,3.661853551864624,8.947249057200679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6446.134765625,0.0,1546.8623046875,1895.4371337890625,0.0,4253.73828125,0.9079471826553344,1.0,0.0,3.0,1.0,0.0
12157800,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7486514449119568,0.3585741221904754,0.3290537297725677,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8491605520248413,0.5312554240226746,0.5087494850158691,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.9718619585037231,0.7856304049491882,0.5508793592453003,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7400869131088257,0.345701515674591,0.3340969681739807,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.642039954662323,0.2237196564674377,1.0396699905395508,284.819580078125,284.95001220703125,298.62353515625,288.1533508300781,297.8429260253906,297.1871337890625,284.8172607421875,1.0,0.6658483743667603,0.8074025511741638,0.8074025511741638,1.0,1.0,-3.317310094833374,1.5167803764343262,1.800529718399048,0.7666407227516174,0.9012371301651,0.9012371301651,0.0,254.71795654296875,244.0,44647.84765625,-0.0,3518.83837890625,1.0,280.3581237792969,283.2767028808594,291.2086181640625,294.1024169921875,313.1693420410156,299.3944396972656,280.04998779296875,36065.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945359230041504,1.0,0.0,0.0,3.661829471588135,3.661853551864624,8.947249057200679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6446.134765625,0.0,1546.8623046875,1895.4371337890625,0.0,4253.73828125,0.9079471826553344,1.0,0.0,3.0,1.0,0.0
12157860,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.747189462184906,0.3549735844135284,0.3258823752403259,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.8480122089385986,0.5269626975059509,0.5048163533210754,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.9723941087722778,0.7840744256973267,0.549870491027832,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.7393973469734192,0.343303769826889,0.3319205641746521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.6408606171607971,0.2214911133050918,1.0300828218460083,284.6131286621094,284.95001220703125,298.5906982421875,288.1444702148437,297.69268798828125,297.15673828125,284.6125793457031,1.0,0.6615177989006042,0.4844415485858917,0.4844415485858917,1.0,1.0,-3.29341197013855,1.2205958366394043,2.072816133499145,0.4764781296253204,0.8949878215789795,0.8949878215789795,0.0,252.3492431640625,232.0,45344.51171875,-0.0,3452.234130859375,1.0,280.0581970214844,283.02783203125,291.1955871582031,294.1263122558594,313.1693420410156,299.3944396972656,280.3500061035156,36343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64972186088562,3.649745941162109,8.88818021849147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5798.50830078125,0.0,1535.4300537109375,1895.4371337890625,0.0,4300.0,0.9054313898086548,1.0,0.0,3.0,1.0,0.0
12157920,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.747189462184906,0.3549735844135284,0.3258823752403259,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.8480122089385986,0.5269626975059509,0.5048163533210754,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.9723941087722778,0.7840744256973267,0.549870491027832,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.7393973469734192,0.343303769826889,0.3319205641746521,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6135559082031,0.6408606171607971,0.2214911133050918,1.0300828218460083,284.6131286621094,284.95001220703125,298.5906982421875,288.1444702148437,297.69268798828125,297.15673828125,284.6125793457031,1.0,0.6615177989006042,0.4844415485858917,0.4844415485858917,1.0,1.0,-3.29341197013855,1.2205958366394043,2.072816133499145,0.4764781296253204,0.8949878215789795,0.8949878215789795,0.0,252.3492431640625,232.0,45344.51171875,-0.0,3452.234130859375,1.0,280.0581970214844,283.02783203125,291.1955871582031,294.1263122558594,313.1693420410156,299.3944396972656,280.3500061035156,36343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64972186088562,3.649745941162109,8.88818021849147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5798.50830078125,0.0,1535.4300537109375,1895.4371337890625,0.0,4300.0,0.9054313898086548,1.0,0.0,3.0,1.0,0.0
12157980,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7502030730247498,0.3532095849514007,0.3234728872776031,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8517202138900757,0.5244100093841553,0.5015532970428467,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9784649610519408,0.7853119373321533,0.5498761534690857,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.742733359336853,0.3420608937740326,0.3300533890724182,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.6431033611297607,0.2199958264827728,1.020660638809204,284.8199462890625,284.95001220703125,298.55535888671875,288.1344299316406,297.4676818847656,297.1508483886719,284.8207397460937,1.0,0.6553391814231873,0.1614805161952972,0.1614805161952972,1.0,1.0,-3.272999286651612,0.3369544744491577,2.936044931411743,-0.4019097685813904,0.8948981761932373,0.8948981761932373,0.0,244.20913696289065,220.0,44441.3359375,-0.0,3366.78564453125,1.0,280.3421325683594,283.25714111328125,291.09521484375,293.8997497558594,313.1693420410156,299.3944396972656,280.6499938964844,36215.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899365305900574,1.0,0.0,0.0,3.640666484832764,3.640690565109253,8.844129411045287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5660.75830078125,0.0,1524.416015625,1895.4371337890625,0.0,4214.4794921875,0.903352677822113,1.0,0.0,3.0,1.0,0.0
12158040,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7502030730247498,0.3532095849514007,0.3234728872776031,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8517202138900757,0.5244100093841553,0.5015532970428467,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9784649610519408,0.7853119373321533,0.5498761534690857,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.742733359336853,0.3420608937740326,0.3300533890724182,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.6431033611297607,0.2199958264827728,1.020660638809204,284.8199462890625,284.95001220703125,298.55535888671875,288.1344299316406,297.4676818847656,297.1508483886719,284.8207397460937,1.0,0.6553391814231873,0.1614805161952972,0.1614805161952972,1.0,1.0,-3.272999286651612,0.3369544744491577,2.936044931411743,-0.4019097685813904,0.8948981761932373,0.8948981761932373,0.0,244.20913696289065,220.0,44441.3359375,-0.0,3366.78564453125,1.0,280.3421325683594,283.25714111328125,291.09521484375,293.8997497558594,313.1693420410156,299.3944396972656,280.6499938964844,36215.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899365305900574,1.0,0.0,0.0,3.640666484832764,3.640690565109253,8.844129411045287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5660.75830078125,0.0,1524.416015625,1895.4371337890625,0.0,4214.4794921875,0.903352677822113,1.0,0.0,3.0,1.0,0.0
12158100,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7532860636711121,0.3528937101364136,0.322854220867157,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8552328944206238,0.5237458944320679,0.5005601048469543,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9830446243286132,0.7866652607917786,0.5505135655403137,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7458373308181763,0.3419174253940582,0.3295815289020538,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6455313563346863,0.2196317315101623,1.0175458192825315,284.9519348144531,284.95001220703125,298.5367736816406,288.12896728515625,297.4664611816406,297.1548156738281,284.95880126953125,1.0,0.6521307229995728,0.0,0.0,1.0,1.0,-3.267512798309326,2.0314826542744413e-05,3.2674925327301025,-0.7372541427612305,0.8961922526359558,0.8961922526359558,0.0,238.8676605224609,220.0,43375.59375,-0.0,3327.7626953125,1.0,280.5985107421875,283.4295959472656,291.0539855957031,293.7372436523437,313.1693420410156,299.3944396972656,280.6499938964844,36111.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805858135223388,1.0,0.0,0.0,3.638791799545288,3.638815879821777,8.835023663777974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5818.13427734375,0.0,1521.5694580078125,1895.4371337890625,0.0,4133.81396484375,0.9028961062431335,1.0,0.0,3.0,1.0,0.0
12158160,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7568125128746033,0.3527627289295196,0.3225071132183075,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8591933250427246,0.5233052372932434,0.4998858273029327,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9877825379371644,0.7882159948348999,0.5514214634895325,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7493595480918884,0.3419732451438904,0.3293680250644684,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6483758091926575,0.2194517254829406,1.0154601335525513,284.99493408203125,284.95001220703125,298.5175170898437,288.1231994628906,297.467041015625,297.1610412597656,284.9958801269531,1.0,0.6487255692481995,0.161448523402214,0.161448523402214,1.0,1.0,-3.264622211456299,0.2724592387676239,2.9921629428863525,-0.4644817113876343,0.8969641327857971,0.8969641327857971,0.0,233.6407928466797,208.0,43207.3515625,-0.0,3289.562744140625,1.0,280.64166259765625,283.4766540527344,291.0674133300781,293.78271484375,313.1693420410156,299.3944396972656,280.95001220703125,36027.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756587147712708,1.0,0.0,0.0,3.63908624649048,3.639110326766968,8.836453844196512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5538.40185546875,0.0,1521.26611328125,1895.4371337890625,0.0,4090.873779296875,0.902872622013092,1.0,0.0,3.0,1.0,0.0
12158220,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7653580904006958,0.3527355194091797,0.3219915628433227,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8688037991523743,0.5227345824241638,0.4988112151622772,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9977688789367676,0.7915698885917664,0.5533469915390015,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7579382658004761,0.3423806428909302,0.329215258359909,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.655526340007782,0.2193853855133056,1.012619972229004,285.160888671875,284.95001220703125,298.4771728515625,288.1107177734375,297.6340637207031,297.1752319335937,285.1601867675781,1.0,0.6416692137718201,0.4843455851078033,0.4843455851078033,1.0,1.0,-3.2614195346832275,1.1625539064407349,2.0988657474517822,0.4259613752365112,0.9012466073036194,0.9012466073036194,0.0,222.3466644287109,196.0,42031.74609375,-0.0,3212.84716796875,1.0,280.9416809082031,283.6978454589844,291.0567932128906,293.69793701171875,313.1693420410156,299.3944396972656,280.6499938964844,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620801210403442,1.0,0.0,0.0,3.645738124847412,3.645761966705322,8.868786949278729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6103.85693359375,0.0,1527.0048828125,1895.4371337890625,0.0,3971.106201171875,0.9042063355445862,1.0,0.0,3.0,1.0,0.0
12158280,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7653580904006958,0.3527355194091797,0.3219915628433227,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8688037991523743,0.5227345824241638,0.4988112151622772,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.9977688789367676,0.7915698885917664,0.5533469915390015,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.7579382658004761,0.3423806428909302,0.329215258359909,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.655526340007782,0.2193853855133056,1.012619972229004,285.160888671875,284.95001220703125,298.4771728515625,288.1107177734375,297.6340637207031,297.1752319335937,285.1601867675781,1.0,0.6416692137718201,0.4843455851078033,0.4843455851078033,1.0,1.0,-3.2614195346832275,1.1625539064407349,2.0988657474517822,0.4259613752365112,0.9012466073036194,0.9012466073036194,0.0,222.3466644287109,196.0,42031.74609375,-0.0,3212.84716796875,1.0,280.9416809082031,283.6978454589844,291.0567932128906,293.69793701171875,313.1693420410156,299.3944396972656,280.6499938964844,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620801210403442,1.0,0.0,0.0,3.645738124847412,3.645761966705322,8.868786949278729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6103.85693359375,0.0,1527.0048828125,1895.4371337890625,0.0,3971.106201171875,0.9042063355445862,1.0,0.0,3.0,1.0,0.0
12158340,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7716387510299683,0.3509185016155243,0.3205961287021637,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8761053681373596,0.5203986763954163,0.4968720376491546,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.7934200763702393,0.5427747368812561,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.764649510383606,0.3415855169296264,0.3285528123378753,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6610811948776245,0.2185263037681579,1.0086007118225098,284.9347229003906,284.95001220703125,298.434326171875,288.096923828125,297.7470397949219,297.1707763671875,284.93182373046875,1.0,0.6335134506225586,0.8072426319122314,0.8072426319122314,1.0,1.0,-3.239103078842163,1.4789977073669434,1.7601052522659302,0.7478112578392029,0.8992576599121094,0.8992576599121094,0.0,212.9597320556641,184.0,42622.89453125,-0.0,3109.99267578125,1.0,280.6578369140625,283.45562744140625,291.1337890625,293.886962890625,313.1693420410156,299.3944396972656,280.95001220703125,35972.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740182161331176,1.0,0.0,0.0,3.647741317749024,3.6477653980255127,8.878536164047546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5537.29541015625,0.0,1530.4525146484375,1895.4371337890625,0.0,4076.513427734375,0.9047366976737976,1.0,0.0,3.0,1.0,0.0
12158400,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7716387510299683,0.3509185016155243,0.3205961287021637,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8761053681373596,0.5203986763954163,0.4968720376491546,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.7934200763702393,0.5427747368812561,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.764649510383606,0.3415855169296264,0.3285528123378753,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6610811948776245,0.2185263037681579,1.0086007118225098,284.9347229003906,284.95001220703125,298.434326171875,288.096923828125,297.7470397949219,297.1707763671875,284.93182373046875,1.0,0.6335134506225586,0.8072426319122314,0.8072426319122314,1.0,1.0,-3.239103078842163,1.4789977073669434,1.7601052522659302,0.7478112578392029,0.8992576599121094,0.8992576599121094,0.0,212.9597320556641,184.0,42622.89453125,-0.0,3109.99267578125,1.0,280.6578369140625,283.45562744140625,291.1337890625,293.886962890625,313.1693420410156,299.3944396972656,280.95001220703125,35972.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740182161331176,1.0,0.0,0.0,3.647741317749024,3.6477653980255127,8.878536164047546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5537.29541015625,0.0,1530.4525146484375,1895.4371337890625,0.0,4076.513427734375,0.9047366976737976,1.0,0.0,3.0,1.0,0.0
12158460,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7779465317726135,0.3495367169380188,0.318731278181076,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.883500874042511,0.518341064453125,0.4943124651908874,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.7988028526306152,0.5267980098724365,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7713783383369446,0.340841144323349,0.3273376226425171,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6665277481079102,0.2176171690225601,1.002404808998108,285.08123779296875,284.95001220703125,298.3889465332031,288.0818176269531,297.63397216796875,297.184814453125,285.0819702148437,1.0,0.6240959167480469,0.4843455851078033,0.4843455851078033,1.0,1.0,-3.205654621124268,1.1846015453338623,2.0210530757904053,0.4615239799022674,0.9022132754325868,0.9022132754325868,0.0,203.128173828125,172.0,41307.55078125,-0.0,2986.29296875,1.0,280.9421691894531,283.64239501953125,291.0403747558594,293.66046142578125,313.1693420410156,299.3944396972656,280.6499938964844,35852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962096631526947,1.0,0.0,0.0,3.6524817943573,3.652505874633789,8.901627666091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6040.4072265625,0.0,1534.82568359375,1895.4371337890625,0.0,3971.25341796875,0.9057409167289734,1.0,0.0,3.0,1.0,0.0
12158520,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7779465317726135,0.3495367169380188,0.318731278181076,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.883500874042511,0.518341064453125,0.4943124651908874,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.9990000128746032,0.7988028526306152,0.5267980098724365,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7713783383369446,0.340841144323349,0.3273376226425171,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6665277481079102,0.2176171690225601,1.002404808998108,285.08123779296875,284.95001220703125,298.3889465332031,288.0818176269531,297.63397216796875,297.184814453125,285.0819702148437,1.0,0.6240959167480469,0.4843455851078033,0.4843455851078033,1.0,1.0,-3.205654621124268,1.1846015453338623,2.0210530757904053,0.4615239799022674,0.9022132754325868,0.9022132754325868,0.0,203.128173828125,172.0,41307.55078125,-0.0,2986.29296875,1.0,280.9421691894531,283.64239501953125,291.0403747558594,293.66046142578125,313.1693420410156,299.3944396972656,280.6499938964844,35852.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962096631526947,1.0,0.0,0.0,3.6524817943573,3.652505874633789,8.901627666091372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6040.4072265625,0.0,1534.82568359375,1895.4371337890625,0.0,3971.25341796875,0.9057409167289734,1.0,0.0,3.0,1.0,0.0
12158580,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7857567667961121,0.3475741446018219,0.3169201910495758,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8925713300704956,0.5156981348991394,0.4917792081832886,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.805126428604126,0.5086985230445862,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7795762419700623,0.3396859169006347,0.3261064887046814,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6732994318008423,0.2164882719516754,0.996287167072296,284.9291076660156,284.95001220703125,298.341064453125,288.0653381347656,297.4577941894531,297.2010192871094,284.9268493652344,1.0,0.6141898036003113,0.161448523402214,0.161448523402214,1.0,1.0,-3.169835090637207,0.3195859491825104,2.850249052047729,-0.3944509327411651,0.9006314277648926,0.9006314277648926,0.0,192.3380889892578,160.0,42243.23046875,-0.0,2859.11328125,1.0,280.6578063964844,283.4252014160156,291.0935974121094,293.8168640136719,313.1693420410156,299.3944396972656,280.3500061035156,35978.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712284803390504,1.0,0.0,0.0,3.653785467147827,3.653809547424317,8.907983328754199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6185.16015625,0.0,1537.2222900390625,1895.4371337890625,0.0,4052.021728515625,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12158640,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7857567667961121,0.3475741446018219,0.3169201910495758,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8925713300704956,0.5156981348991394,0.4917792081832886,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.805126428604126,0.5086985230445862,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7795762419700623,0.3396859169006347,0.3261064887046814,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.6732994318008423,0.2164882719516754,0.996287167072296,284.9291076660156,284.95001220703125,298.341064453125,288.0653381347656,297.4577941894531,297.2010192871094,284.9268493652344,1.0,0.6141898036003113,0.161448523402214,0.161448523402214,1.0,1.0,-3.169835090637207,0.3195859491825104,2.850249052047729,-0.3944509327411651,0.9006314277648926,0.9006314277648926,0.0,192.3380889892578,160.0,42243.23046875,-0.0,2859.11328125,1.0,280.6578063964844,283.4252014160156,291.0935974121094,293.8168640136719,313.1693420410156,299.3944396972656,280.3500061035156,35978.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712284803390504,1.0,0.0,0.0,3.653785467147827,3.653809547424317,8.907983328754199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,6185.16015625,0.0,1537.2222900390625,1895.4371337890625,0.0,4052.021728515625,0.906099498271942,1.0,0.0,3.0,1.0,0.0
12158700,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.7894658446311951,0.3462099432945251,0.3156920969486236,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.8969693779945374,0.5139607787132263,0.4901528060436249,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9990000128746032,0.8081199526786804,0.4998126626014709,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.7835536003112793,0.3387928009033203,0.3252229988574981,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.6765677332878113,0.2157076001167297,0.992392897605896,284.7778625488281,284.95001220703125,298.316162109375,288.0565795898437,297.4556884765625,297.2057800292969,284.76904296875,1.0,0.6089800000190735,0.0,0.0,1.0,1.0,-3.149980306625366,1.8897491827374324e-05,3.149961233139038,-0.7091301083564758,0.8980129957199097,0.8980129957199097,0.0,187.0676727294922,160.0,43033.6484375,-0.0,2792.951171875,1.0,280.401123046875,283.2374572753906,291.1233215332031,293.9590148925781,313.1693420410156,299.3944396972656,280.3500061035156,36104.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799428582191468,1.0,0.0,0.0,3.6515488624572754,3.6515729427337646,8.897080761016696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5992.88037109375,0.0,1535.67431640625,1895.4371337890625,0.0,4128.2265625,0.9056434035301208,1.0,0.0,3.0,1.0,0.0
12158760,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7925739884376526,0.3446258306503296,0.3141837418079376,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.900756061077118,0.5119667649269104,0.4882051944732666,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.9990000128746032,0.8108981847763062,0.4917613565921783,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7869899868965149,0.3376906216144562,0.3241009414196014,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.6793389320373535,0.2147703170776367,0.98772931098938,284.7167358398437,284.95001220703125,298.2906799316406,288.0474548339844,297.4513854980469,297.20751953125,284.7141418457031,1.0,0.6033867597579956,0.1622033864259719,0.1622033864259719,1.0,1.0,-3.1292037963867188,0.2561750113964081,2.8730287551879883,-0.4485581517219543,0.8958016633987427,0.8958016633987427,0.0,182.3538818359375,163.0,42944.6015625,-0.0,2723.656982421875,1.0,280.3582458496094,283.1772766113281,291.09332275390625,293.88311767578125,313.1693420410156,299.3944396972656,280.6499938964844,36217.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983804166316986,1.0,0.0,0.0,3.646501064300537,3.6465249061584473,8.872498824530339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5575.91162109375,0.0,1530.90869140625,1895.4371337890625,0.0,4161.7021484375,0.9046235084533693,1.0,0.0,3.0,1.0,0.0
12158820,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7955906987190247,0.3427774012088775,0.3120080828666687,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9043909907341005,0.5092576146125793,0.4851155281066894,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.8177029490470886,0.4829811155796051,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.790428102016449,0.3363221883773803,0.3223865032196045,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6818336844444275,0.2134414762258529,0.9801522493362428,284.8394775390625,284.95001220703125,298.2377624511719,288.0281066894531,297.5815734863281,297.2254333496094,284.8359069824219,1.0,0.596617579460144,0.4866101741790771,0.4866101741790771,1.0,1.0,-3.10111927986145,1.1036367416381836,1.997482657432556,0.4045745134353637,0.89549720287323,0.89549720287323,0.0,177.14028930664062,166.0,41301.30859375,-0.0,2634.677978515625,1.0,280.6421203613281,283.3584289550781,290.9789733886719,293.6173400878906,313.1693420410156,299.3944396972656,280.95001220703125,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969857692718506,1.0,0.0,0.0,3.640549659729004,3.640573501586914,8.843561545290868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5392.92236328125,0.0,1523.7808837890625,1895.4371337890625,0.0,4039.955322265625,0.903262495994568,1.0,0.0,3.0,1.0,0.0
