time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158880,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7955906987190247,0.3427774012088775,0.3120080828666687,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9043909907341005,0.5092576146125793,0.4851155281066894,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9990000128746032,0.8177029490470886,0.4829811155796051,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.790428102016449,0.3363221883773803,0.3223865032196045,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.6818336844444275,0.2134414762258529,0.9801522493362428,284.8394775390625,284.95001220703125,298.2377624511719,288.0281066894531,297.5815734863281,297.2254333496094,284.8359069824219,1.0,0.596617579460144,0.4866101741790771,0.4866101741790771,1.0,1.0,-3.10111927986145,1.1036367416381836,1.997482657432556,0.4045745134353637,0.89549720287323,0.89549720287323,0.0,177.14028930664062,166.0,41301.30859375,-0.0,2634.677978515625,1.0,280.6421203613281,283.3584289550781,290.9789733886719,293.6173400878906,313.1693420410156,299.3944396972656,280.95001220703125,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969857692718506,1.0,0.0,0.0,3.640549659729004,3.640573501586914,8.843561545290868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5392.92236328125,0.0,1523.7808837890625,1895.4371337890625,0.0,4039.955322265625,0.903262495994568,1.0,0.0,3.0,1.0,0.0
12158940,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7975102066993713,0.3417108356952667,0.3108353018760681,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9065572619438172,0.5074434280395508,0.483155757188797,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8246023058891296,0.4777990579605102,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7926226258277893,0.3356353640556335,0.3215144276618957,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6833158731460571,0.2126281857490539,0.9755713939666748,284.97296142578125,284.95001220703125,298.1823425292969,288.0072631835937,297.6725769042969,297.246337890625,284.9731750488281,1.0,0.5927335619926453,0.8110169768333435,0.8110169768333435,1.0,1.0,-3.084556818008423,1.4053510427474976,1.6792056560516355,0.7098721265792847,0.8969156742095947,0.8969156742095947,0.0,174.09912109375,169.0,39970.61328125,-0.0,2584.779541015625,1.0,280.9416809082031,283.56512451171875,290.9300231933594,293.4547424316406,313.1693420410156,299.3944396972656,281.25,36023.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.6390128135681152,3.639036893844605,8.836096867526066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5260.07666015625,0.0,1521.1572265625,1895.4371337890625,0.0,3870.59521484375,0.9028472900390624,1.0,0.0,3.0,1.0,0.0
12159000,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7975102066993713,0.3417108356952667,0.3108353018760681,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9065572619438172,0.5074434280395508,0.483155757188797,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.9990000128746032,0.8246023058891296,0.4777990579605102,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7926226258277893,0.3356353640556335,0.3215144276618957,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6833158731460571,0.2126281857490539,0.9755713939666748,284.97296142578125,284.95001220703125,298.1823425292969,288.0072631835937,297.6725769042969,297.246337890625,284.9731750488281,1.0,0.5927335619926453,0.8110169768333435,0.8110169768333435,1.0,1.0,-3.084556818008423,1.4053510427474976,1.6792056560516355,0.7098721265792847,0.8969156742095947,0.8969156742095947,0.0,174.09912109375,169.0,39970.61328125,-0.0,2584.779541015625,1.0,280.9416809082031,283.56512451171875,290.9300231933594,293.4547424316406,313.1693420410156,299.3944396972656,281.25,36023.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950847625732422,1.0,0.0,0.0,3.6390128135681152,3.639036893844605,8.836096867526066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5260.07666015625,0.0,1521.1572265625,1895.4371337890625,0.0,3870.59521484375,0.9028472900390624,1.0,0.0,3.0,1.0,0.0
12159060,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.79839688539505,0.3412170708179474,0.3102278113365173,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.90739768743515,0.5063043236732483,0.4818893074989319,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.8315404057502747,0.4753232598304748,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.7937670946121216,0.3354719579219818,0.3211957514286041,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.6839693188667297,0.212233230471611,0.9731255173683168,285.1615905761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5897827148437,297.2691345214844,285.16375732421875,1.0,0.5910398364067078,0.4895558357238769,0.4895558357238769,1.0,1.0,-3.07599139213562,1.1415990591049194,1.934392333030701,0.4485630691051483,0.901262104511261,0.901262104511261,0.0,172.55690002441406,172.0,38949.203125,-0.0,2561.712158203125,1.0,281.24169921875,283.7909851074219,290.9149780273437,293.3626708984375,313.1693420410156,299.3944396972656,280.95001220703125,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933782398700714,1.0,0.0,0.0,3.645368814468384,3.645392656326294,8.866990128808538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5796.8330078125,0.0,1526.5950927734375,1895.4371337890625,0.0,3715.761474609375,0.9041300415992736,1.0,0.0,3.0,1.0,0.0
12159120,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.79839688539505,0.3412170708179474,0.3102278113365173,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.90739768743515,0.5063043236732483,0.4818893074989319,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.8315404057502747,0.4753232598304748,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.7937670946121216,0.3354719579219818,0.3211957514286041,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.6839693188667297,0.212233230471611,0.9731255173683168,285.1615905761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5897827148437,297.2691345214844,285.16375732421875,1.0,0.5910398364067078,0.4895558357238769,0.4895558357238769,1.0,1.0,-3.07599139213562,1.1415990591049194,1.934392333030701,0.4485630691051483,0.901262104511261,0.901262104511261,0.0,172.55690002441406,172.0,38949.203125,-0.0,2561.712158203125,1.0,281.24169921875,283.7909851074219,290.9149780273437,293.3626708984375,313.1693420410156,299.3944396972656,280.95001220703125,35809.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933782398700714,1.0,0.0,0.0,3.645368814468384,3.645392656326294,8.866990128808538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5796.8330078125,0.0,1526.5950927734375,1895.4371337890625,0.0,3715.761474609375,0.9041300415992736,1.0,0.0,3.0,1.0,0.0
12159180,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.796985924243927,0.3395541310310364,0.3091334402561188,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9057185649871826,0.504047155380249,0.4801874756813049,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.8360919952392578,0.476094514131546,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7928513884544373,0.334560364484787,0.3206369280815124,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6828529238700867,0.2113625109195709,0.9702417254447936,285.0323486328125,284.95001220703125,298.0639953613281,287.9609069824219,297.4487609863281,297.2701110839844,285.03094482421875,1.0,0.5908629298210144,0.1680947244167328,0.1680947244167328,1.0,1.0,-3.0694165229797363,0.3169630169868469,2.752453565597534,-0.3736250102519989,0.9012324810028076,0.9012324810028076,0.0,172.54869079589844,175.0,40123.046875,-0.0,2554.52197265625,1.0,280.9578552246094,283.5880432128906,291.00408935546875,293.5862731933594,313.1693420410156,299.3944396972656,280.6499938964844,35877.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946819305419922,1.0,0.0,0.0,3.650360107421875,3.650383949279785,8.891288416634779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5963.77685546875,0.0,1532.6533203125,1895.4371337890625,0.0,3834.262939453125,0.9052707552909852,1.0,0.0,3.0,1.0,0.0
12159240,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.796985924243927,0.3395541310310364,0.3091334402561188,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9057185649871826,0.504047155380249,0.4801874756813049,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.8360919952392578,0.476094514131546,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7928513884544373,0.334560364484787,0.3206369280815124,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6828529238700867,0.2113625109195709,0.9702417254447936,285.0323486328125,284.95001220703125,298.0639953613281,287.9609069824219,297.4487609863281,297.2701110839844,285.03094482421875,1.0,0.5908629298210144,0.1680947244167328,0.1680947244167328,1.0,1.0,-3.0694165229797363,0.3169630169868469,2.752453565597534,-0.3736250102519989,0.9012324810028076,0.9012324810028076,0.0,172.54869079589844,175.0,40123.046875,-0.0,2554.52197265625,1.0,280.9578552246094,283.5880432128906,291.00408935546875,293.5862731933594,313.1693420410156,299.3944396972656,280.6499938964844,35877.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946819305419922,1.0,0.0,0.0,3.650360107421875,3.650383949279785,8.891288416634779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5963.77685546875,0.0,1532.6533203125,1895.4371337890625,0.0,3834.262939453125,0.9052707552909852,1.0,0.0,3.0,1.0,0.0
12159300,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7949814200401306,0.3382375836372375,0.3081701397895813,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9035071730613708,0.502393901348114,0.4788746237754822,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9990000128746032,0.8372571468353271,0.4781058728694916,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7911813855171204,0.3337042927742004,0.3200195133686065,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6811744570732117,0.2106140255928039,0.9676228761672974,284.889404296875,284.95001220703125,298.0328369140625,287.9483337402344,297.434814453125,297.26141357421875,284.8809814453125,1.0,0.5910375118255615,0.0073641734197735,0.0073641734197735,1.0,1.0,-3.065211772918701,4.1815597796812654e-05,3.0651700496673584,-0.6891756653785706,0.8994437456130981,0.8994437456130981,0.0,173.26535034179688,175.0,41032.99609375,-0.0,2552.838134765625,1.0,280.7012023925781,283.4065246582031,291.0375061035156,293.7430114746094,313.1693420410156,299.3944396972656,280.6499938964844,35980.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582018852233888,1.0,0.0,0.0,3.650587558746338,3.650611639022827,8.892396863302565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5789.31201171875,0.0,1533.6766357421875,1895.4371337890625,0.0,3936.541259765625,0.9053484797477722,1.0,0.0,3.0,1.0,0.0
12159360,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7918030619621277,0.3366566002368927,0.3068935573101043,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.900089681148529,0.5004367828369141,0.4772023260593414,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9990000128746032,0.8376535177230835,0.4817145764827728,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.788392961025238,0.3326004445552826,0.3191334903240204,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.6784592866897583,0.2096524238586425,0.964023768901825,284.835693359375,284.95001220703125,298.0010681152344,287.9353332519531,297.4165344238281,297.2469787597656,284.83380126953125,1.0,0.5910893082618713,0.1702862381935119,0.1702862381935119,1.0,1.0,-3.0606210231781006,0.2738645076751709,2.7867565155029297,-0.4145589172840118,0.8980991244316101,0.8980991244316101,0.0,174.8354034423828,178.0,41075.328125,-0.0,2549.99072265625,1.0,280.65826416015625,283.3525695800781,291.0047302246094,293.6755065917969,313.1693420410156,299.3944396972656,280.95001220703125,36074.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645135402679444,1.0,0.0,0.0,3.648351669311523,3.6483757495880127,8.8815073695514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5397.20263671875,0.0,1531.8890380859375,1895.4371337890625,0.0,3992.716552734375,0.904942750930786,1.0,0.0,3.0,1.0,0.0
12159420,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7863613367080688,0.3346259593963623,0.30488321185112,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8940689563751221,0.4976127445697784,0.4743499457836151,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.8392534255981445,0.4882797598838806,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7834694981575012,0.3310956954956054,0.3176190257072449,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6734813451766968,0.2080900073051452,0.9570304155349731,284.9625549316406,284.95001220703125,297.93560791015625,287.9080810546875,297.48419189453125,297.2327575683594,284.9598693847656,1.0,0.5911643505096436,0.4961303770542145,0.4961303770542145,1.0,1.0,-3.052438497543335,1.1037248373031616,1.948713779449463,0.416695773601532,0.8994870781898499,0.8994870781898499,0.0,177.7620391845703,181.0,39621.74609375,-0.0,2544.166259765625,1.0,280.9421691894531,283.5390625,290.8746337890625,293.4073791503906,313.1693420410156,299.3944396972656,281.25,35980.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537409543991088,1.0,0.0,0.0,3.648679494857788,3.648703336715698,8.883102964318823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5226.48193359375,0.0,1531.5560302734375,1895.4371337890625,0.0,3896.600341796875,0.9049656987190248,1.0,0.0,3.0,1.0,0.0
12159480,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7863613367080688,0.3346259593963623,0.30488321185112,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8940689563751221,0.4976127445697784,0.4743499457836151,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.8392534255981445,0.4882797598838806,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7834694981575012,0.3310956954956054,0.3176190257072449,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.6734813451766968,0.2080900073051452,0.9570304155349731,284.9625549316406,284.95001220703125,297.93560791015625,287.9080810546875,297.48419189453125,297.2327575683594,284.9598693847656,1.0,0.5911643505096436,0.4961303770542145,0.4961303770542145,1.0,1.0,-3.052438497543335,1.1037248373031616,1.948713779449463,0.416695773601532,0.8994870781898499,0.8994870781898499,0.0,177.7620391845703,181.0,39621.74609375,-0.0,2544.166259765625,1.0,280.9421691894531,283.5390625,290.8746337890625,293.4073791503906,313.1693420410156,299.3944396972656,281.25,35980.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537409543991088,1.0,0.0,0.0,3.648679494857788,3.648703336715698,8.883102964318823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5226.48193359375,0.0,1531.5560302734375,1895.4371337890625,0.0,3896.600341796875,0.9049656987190248,1.0,0.0,3.0,1.0,0.0
12159540,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7825841903686523,0.333272635936737,0.3036440312862396,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8897232413291931,0.4955483078956604,0.4723633825778961,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.8417112231254578,0.4931873679161072,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.780055582523346,0.3301790654659271,0.3167338371276855,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6698362231254578,0.2069199830293655,0.9518436789512634,285.09588623046875,284.95001220703125,297.8676452636719,287.879150390625,297.5195617675781,297.22772216796875,285.0960388183594,1.0,0.5916398763656616,0.821974515914917,0.821974515914917,1.0,1.0,-3.047157049179077,1.3892929553985596,1.6578642129898071,0.7033630609512329,0.902559459209442,0.902559459209442,0.0,179.97998046875,184.0,38326.44140625,-0.0,2544.08447265625,1.0,281.24176025390625,283.7472229003906,290.81036376953125,293.2366638183594,313.1693420410156,299.3944396972656,280.95001220703125,35848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936333417892456,1.0,0.0,0.0,3.653744697570801,3.653768539428711,8.907783808353997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5728.09130859375,0.0,1536.2001953125,1895.4371337890625,0.0,3739.05322265625,0.9060205221176147,1.0,0.0,3.0,1.0,0.0
12159600,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7825841903686523,0.333272635936737,0.3036440312862396,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8897232413291931,0.4955483078956604,0.4723633825778961,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.9990000128746032,0.8417112231254578,0.4931873679161072,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.780055582523346,0.3301790654659271,0.3167338371276855,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.6698362231254578,0.2069199830293655,0.9518436789512634,285.09588623046875,284.95001220703125,297.8676452636719,287.879150390625,297.5195617675781,297.22772216796875,285.0960388183594,1.0,0.5916398763656616,0.821974515914917,0.821974515914917,1.0,1.0,-3.047157049179077,1.3892929553985596,1.6578642129898071,0.7033630609512329,0.902559459209442,0.902559459209442,0.0,179.97998046875,184.0,38326.44140625,-0.0,2544.08447265625,1.0,281.24176025390625,283.7472229003906,290.81036376953125,293.2366638183594,313.1693420410156,299.3944396972656,280.95001220703125,35848.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936333417892456,1.0,0.0,0.0,3.653744697570801,3.653768539428711,8.907783808353997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5728.09130859375,0.0,1536.2001953125,1895.4371337890625,0.0,3739.05322265625,0.9060205221176147,1.0,0.0,3.0,1.0,0.0
12159660,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7779483199119568,0.330780953168869,0.301900714635849,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8845891356468201,0.4923668801784515,0.4698975384235382,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.8422763347625732,0.4989770054817199,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7759894728660583,0.328508198261261,0.3155648112297058,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6656535267829895,0.2052552849054336,0.94589102268219,284.9096984863281,284.95001220703125,297.79718017578125,287.84844970703125,297.4325256347656,297.2059326171875,284.9090881347656,1.0,0.5924137234687805,0.5044372081756592,0.5044372081756592,1.0,1.0,-3.0404980182647705,1.1540753841400146,1.8864227533340447,0.4702260196208954,0.900474488735199,0.900474488735199,0.0,182.4998321533203,187.0,39101.67578125,-0.0,2545.827880859375,1.0,280.957763671875,283.5168151855469,290.87652587890625,293.4070739746094,313.1693420410156,299.3944396972656,280.6499938964844,36002.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461795091629028,1.0,0.0,0.0,3.654396295547485,3.654420375823975,8.910961923902505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5852.50341796875,0.0,1538.086669921875,1895.4371337890625,0.0,3828.479736328125,0.9062513709068298,1.0,0.0,3.0,1.0,0.0
12159720,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7779483199119568,0.330780953168869,0.301900714635849,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8845891356468201,0.4923668801784515,0.4698975384235382,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9990000128746032,0.8422763347625732,0.4989770054817199,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7759894728660583,0.328508198261261,0.3155648112297058,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6656535267829895,0.2052552849054336,0.94589102268219,284.9096984863281,284.95001220703125,297.79718017578125,287.84844970703125,297.4325256347656,297.2059326171875,284.9090881347656,1.0,0.5924137234687805,0.5044372081756592,0.5044372081756592,1.0,1.0,-3.0404980182647705,1.1540753841400146,1.8864227533340447,0.4702260196208954,0.900474488735199,0.900474488735199,0.0,182.4998321533203,187.0,39101.67578125,-0.0,2545.827880859375,1.0,280.957763671875,283.5168151855469,290.87652587890625,293.4070739746094,313.1693420410156,299.3944396972656,280.6499938964844,36002.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461795091629028,1.0,0.0,0.0,3.654396295547485,3.654420375823975,8.910961923902505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5852.50341796875,0.0,1538.086669921875,1895.4371337890625,0.0,3828.479736328125,0.9062513709068298,1.0,0.0,3.0,1.0,0.0
12159780,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7718014121055603,0.3274776041507721,0.29917973279953,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8779730200767517,0.4882498681545257,0.4663092494010925,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.8408721089363098,0.5061997175216675,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7705532908439636,0.3260828554630279,0.3135401010513305,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.6601643562316895,0.2029683738946914,0.9368395805358888,284.7737121582031,284.95001220703125,297.72418212890625,287.81597900390625,297.29736328125,297.17364501953125,284.7720642089844,1.0,0.5931755900382996,0.1868999600410461,0.1868999600410461,1.0,1.0,-3.0282793045043945,0.3508727550506592,2.677406549453736,-0.3293560445308685,0.896865963935852,0.896865963935852,0.0,185.4679718017578,190.0,40408.7734375,-0.0,2543.164306640625,1.0,280.6582336425781,283.30889892578125,290.8735656738281,293.49334716796875,313.1693420410156,299.3944396972656,280.95001220703125,36172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608930349349976,1.0,0.0,0.0,3.6481454372406006,3.64816951751709,8.880503514774318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5319.919921875,0.0,1532.3966064453125,1895.4371337890625,0.0,3960.542236328125,0.9049727320671082,1.0,0.0,3.0,1.0,0.0
12159840,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7718014121055603,0.3274776041507721,0.29917973279953,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8779730200767517,0.4882498681545257,0.4663092494010925,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9990000128746032,0.8408721089363098,0.5061997175216675,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77398681640625,0.7705532908439636,0.3260828554630279,0.3135401010513305,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.6601643562316895,0.2029683738946914,0.9368395805358888,284.7737121582031,284.95001220703125,297.72418212890625,287.81597900390625,297.29736328125,297.17364501953125,284.7720642089844,1.0,0.5931755900382996,0.1868999600410461,0.1868999600410461,1.0,1.0,-3.0282793045043945,0.3508727550506592,2.677406549453736,-0.3293560445308685,0.896865963935852,0.896865963935852,0.0,185.4679718017578,190.0,40408.7734375,-0.0,2543.164306640625,1.0,280.6582336425781,283.30889892578125,290.8735656738281,293.49334716796875,313.1693420410156,299.3944396972656,280.95001220703125,36172.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608930349349976,1.0,0.0,0.0,3.6481454372406006,3.64816951751709,8.880503514774318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5319.919921875,0.0,1532.3966064453125,1895.4371337890625,0.0,3960.542236328125,0.9049727320671082,1.0,0.0,3.0,1.0,0.0
12159900,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7688517570495605,0.3262057304382324,0.2978936731815338,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8747520446777344,0.4865410327911377,0.4645556211471557,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.8405207991600037,0.5097963809967041,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7678881883621216,0.3250884711742401,0.3125244677066803,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6574296951293945,0.2019292116165161,0.93209308385849,284.889892578125,284.95001220703125,297.686767578125,287.799072265625,297.281005859375,297.16339111328125,284.8970031738281,1.0,0.5935622453689575,0.0281313192099332,0.0281313192099332,1.0,1.0,-3.0220210552215576,0.0003633333544712,3.021657705307007,-0.6781044006347656,0.8975687623023987,0.8975687623023987,0.0,186.946029663086,190.0,39384.4140625,-0.0,2541.745361328125,1.0,280.9013061523437,283.4662780761719,290.77789306640625,293.2548217773437,313.1693420410156,299.3944396972656,280.95001220703125,36118.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547667503356934,1.0,0.0,0.0,3.645738840103149,3.645762920379639,8.868790928318049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5438.07373046875,0.0,1529.31689453125,1895.4371337890625,0.0,3905.801513671875,0.9044435024261476,1.0,0.0,3.0,1.0,0.0
12159960,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7662748694419861,0.3253045082092285,0.2970370948314667,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8718172311782837,0.4852238595485687,0.4632547199726105,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.8406204581260681,0.5134577751159668,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7654869556427002,0.3243898749351501,0.31183061003685,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.6549434065818787,0.2011007070541381,0.9283431768417358,284.9295349121094,284.95001220703125,297.6487121582031,287.7816772460937,297.2688903808594,297.1586608886719,284.9303283691406,1.0,0.5938547849655151,0.1885080933570861,0.1885080933570861,1.0,1.0,-3.0184898376464844,0.3078632950782776,2.710626602172852,-0.3701379001140594,0.897871196269989,0.897871196269989,0.0,188.7008514404297,193.0,39196.64453125,-0.0,2541.649169921875,1.0,280.942138671875,283.5097351074219,290.7489013671875,293.24273681640625,313.1693420410156,299.3944396972656,281.25,36059.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504669308662416,1.0,0.0,0.0,3.645243167877197,3.645267248153688,8.866379630489973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5164.150390625,0.0,1528.3297119140625,1895.4371337890625,0.0,3867.16748046875,0.9042649269104004,1.0,0.0,3.0,1.0,0.0
12160020,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7623097896575928,0.3239951133728027,0.2958549857139587,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8671845197677612,0.4831670224666595,0.4612864851951599,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.8415045738220215,0.5194628238677979,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7618215084075928,0.3234650492668152,0.3109462559223175,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.6510507464408875,0.1998164504766464,0.9226417541503906,285.0775146484375,284.95001220703125,297.5707092285156,287.7455139160156,297.3080749511719,297.1560363769531,285.0745544433594,1.0,0.5944618582725525,0.5092616677284241,0.5092616677284241,1.0,1.0,-3.014004230499268,1.114094376564026,1.899909734725952,0.4365337789058685,0.900986909866333,0.900986909866333,0.0,191.6854705810547,196.0,37832.64453125,-0.0,2543.3935546875,1.0,281.2417297363281,283.7217712402344,290.68585205078125,293.08758544921875,313.1693420410156,299.3944396972656,280.95001220703125,35882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350288510322572,1.0,0.0,0.0,3.6493306159973145,3.6493544578552246,8.886273690222879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5664.05615234375,0.0,1531.54833984375,1895.4371337890625,0.0,3727.147705078125,0.9050516486167908,1.0,0.0,3.0,1.0,0.0
12160080,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7623097896575928,0.3239951133728027,0.2958549857139587,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8671845197677612,0.4831670224666595,0.4612864851951599,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.9990000128746032,0.8415045738220215,0.5194628238677979,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7618215084075928,0.3234650492668152,0.3109462559223175,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.6510507464408875,0.1998164504766464,0.9226417541503906,285.0775146484375,284.95001220703125,297.5707092285156,287.7455139160156,297.3080749511719,297.1560363769531,285.0745544433594,1.0,0.5944618582725525,0.5092616677284241,0.5092616677284241,1.0,1.0,-3.014004230499268,1.114094376564026,1.899909734725952,0.4365337789058685,0.900986909866333,0.900986909866333,0.0,191.6854705810547,196.0,37832.64453125,-0.0,2543.3935546875,1.0,281.2417297363281,283.7217712402344,290.68585205078125,293.08758544921875,313.1693420410156,299.3944396972656,280.95001220703125,35882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350288510322572,1.0,0.0,0.0,3.6493306159973145,3.6493544578552246,8.886273690222879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5664.05615234375,0.0,1531.54833984375,1895.4371337890625,0.0,3727.147705078125,0.9050516486167908,1.0,0.0,3.0,1.0,0.0
12160140,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7575376033782959,0.3211049139499664,0.2938777506351471,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8619104027748108,0.4795508086681366,0.4585454165935516,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.8396657705307007,0.5259389281272888,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7576279640197754,0.3214733898639679,0.3095803260803222,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.6467887759208679,0.1978667378425598,0.9157549142837524,284.8305358886719,284.95001220703125,297.4902038574219,287.7074584960937,297.2945861816406,297.1300354003906,284.8276672363281,1.0,0.5951099991798401,0.8300151824951172,0.8300151824951172,1.0,1.0,-3.006204605102539,1.370859980583191,1.635344624519348,0.6950243711471558,0.8974083662033081,0.8974083662033081,0.0,194.760498046875,199.0,38232.28515625,-0.0,2543.100830078125,1.0,280.95782470703125,283.4681091308594,290.7362976074219,293.2255554199219,313.1693420410156,299.3944396972656,281.25,36096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452760815620422,1.0,0.0,0.0,3.646696090698242,3.646720170974731,8.873448678059503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5119.76611328125,0.0,1530.2176513671875,1895.4371337890625,0.0,3820.30712890625,0.904585599899292,1.0,0.0,3.0,1.0,0.0
12160200,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7575376033782959,0.3211049139499664,0.2938777506351471,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.8619104027748108,0.4795508086681366,0.4585454165935516,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299865722656,0.9990000128746032,0.8396657705307007,0.5259389281272888,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7576279640197754,0.3214733898639679,0.3095803260803222,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.6467887759208679,0.1978667378425598,0.9157549142837524,284.8305358886719,284.95001220703125,297.4902038574219,287.7074584960937,297.2945861816406,297.1300354003906,284.8276672363281,1.0,0.5951099991798401,0.8300151824951172,0.8300151824951172,1.0,1.0,-3.006204605102539,1.370859980583191,1.635344624519348,0.6950243711471558,0.8974083662033081,0.8974083662033081,0.0,194.760498046875,199.0,38232.28515625,-0.0,2543.100830078125,1.0,280.95782470703125,283.4681091308594,290.7362976074219,293.2255554199219,313.1693420410156,299.3944396972656,281.25,36096.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452760815620422,1.0,0.0,0.0,3.646696090698242,3.646720170974731,8.873448678059503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5119.76611328125,0.0,1530.2176513671875,1895.4371337890625,0.0,3820.30712890625,0.904585599899292,1.0,0.0,3.0,1.0,0.0
12160260,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7525434494018555,0.3188070952892303,0.2916140258312225,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8563893437385559,0.4764008224010467,0.455388993024826,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.8382081389427185,0.5326263904571533,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7531303763389587,0.319700539112091,0.3078261613845825,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6421844959259033,0.1959583908319473,0.907237946987152,284.9975891113281,284.95001220703125,297.4071655273437,287.6674499511719,297.22711181640625,297.11187744140625,284.99981689453125,1.0,0.5956634879112244,0.5159220099449158,0.5159220099449158,1.0,1.0,-2.995373010635376,1.1545196771621704,1.8408533334732056,0.4814424514770508,0.8993503451347351,0.8993503451347351,0.0,197.76548767089844,187.0,37208.2578125,-0.0,2539.299560546875,1.0,281.2421569824219,283.676513671875,290.6188049316406,292.9840393066406,313.1693420410156,299.3944396972656,281.54998779296875,35974.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315800666809082,1.0,0.0,0.0,3.646705150604248,3.646728992462158,8.873491879057838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4980.548828125,0.0,1529.314697265625,1895.4371337890625,0.0,3695.61572265625,0.9045364856719972,1.0,0.0,3.0,1.0,0.0
12160320,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7525434494018555,0.3188070952892303,0.2916140258312225,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8563893437385559,0.4764008224010467,0.455388993024826,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9990000128746032,0.8382081389427185,0.5326263904571533,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7531303763389587,0.319700539112091,0.3078261613845825,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6421844959259033,0.1959583908319473,0.907237946987152,284.9975891113281,284.95001220703125,297.4071655273437,287.6674499511719,297.22711181640625,297.11187744140625,284.99981689453125,1.0,0.5956634879112244,0.5159220099449158,0.5159220099449158,1.0,1.0,-2.995373010635376,1.1545196771621704,1.8408533334732056,0.4814424514770508,0.8993503451347351,0.8993503451347351,0.0,197.76548767089844,187.0,37208.2578125,-0.0,2539.299560546875,1.0,281.2421569824219,283.676513671875,290.6188049316406,292.9840393066406,313.1693420410156,299.3944396972656,281.54998779296875,35974.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315800666809082,1.0,0.0,0.0,3.646705150604248,3.646728992462158,8.873491879057838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4980.548828125,0.0,1529.314697265625,1895.4371337890625,0.0,3695.61572265625,0.9045364856719972,1.0,0.0,3.0,1.0,0.0
12160380,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.753538191318512,0.3177880942821502,0.290357232093811,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8574604392051697,0.4745874404907226,0.453303724527359,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.9990000128746032,0.8399028182029724,0.5281664133071899,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7543397545814514,0.3189090192317962,0.3067656755447387,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.6423993110656738,0.1947492212057113,0.9005745649337769,285.24481201171875,284.95001220703125,297.3216552734375,287.62548828125,297.1648254394531,297.11895751953125,285.245849609375,1.0,0.5917078256607056,0.2018288373947143,0.2018288373947143,1.0,1.0,-2.976717233657837,0.3750632107257843,2.601654052734375,-0.2929577231407165,0.9052323698997498,0.9052323698997498,0.0,194.614974975586,190.0,36532.96484375,-0.0,2493.22998046875,1.0,281.5417785644531,283.9273681640625,290.5676574707031,292.86798095703125,313.1693420410156,299.3944396972656,281.25,35708.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162517786026,1.0,0.0,0.0,3.656528472900391,3.65655255317688,8.921362564251467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5508.0458984375,0.0,1538.2557373046875,1895.4371337890625,0.0,3554.528076171875,0.9065635800361632,1.0,0.0,3.0,1.0,0.0
12160440,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.753538191318512,0.3177880942821502,0.290357232093811,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8574604392051697,0.4745874404907226,0.453303724527359,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.9990000128746032,0.8399028182029724,0.5281664133071899,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.7543397545814514,0.3189090192317962,0.3067656755447387,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.6423993110656738,0.1947492212057113,0.9005745649337769,285.24481201171875,284.95001220703125,297.3216552734375,287.62548828125,297.1648254394531,297.11895751953125,285.245849609375,1.0,0.5917078256607056,0.2018288373947143,0.2018288373947143,1.0,1.0,-2.976717233657837,0.3750632107257843,2.601654052734375,-0.2929577231407165,0.9052323698997498,0.9052323698997498,0.0,194.614974975586,190.0,36532.96484375,-0.0,2493.22998046875,1.0,281.5417785644531,283.9273681640625,290.5676574707031,292.86798095703125,313.1693420410156,299.3944396972656,281.25,35708.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162517786026,1.0,0.0,0.0,3.656528472900391,3.65655255317688,8.921362564251467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5508.0458984375,0.0,1538.2557373046875,1895.4371337890625,0.0,3554.528076171875,0.9065635800361632,1.0,0.0,3.0,1.0,0.0
12160500,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7537458539009094,0.3169542551040649,0.2898556888103485,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.8576446175575256,0.4733982682228088,0.4524319469928741,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9990000128746032,0.8408646583557129,0.5268052816390991,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7546776533126831,0.3183586895465851,0.3063980042934418,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.6423481106758118,0.194110557436943,0.8980318903923035,285.106689453125,284.95001220703125,297.2779541015625,287.6037292480469,297.1575622558594,297.1223449707031,285.0975646972656,1.0,0.5908181667327881,0.044782243669033,0.044782243669033,1.0,1.0,-2.96992564201355,0.0016374102560803,2.9682881832122803,-0.6645881533622742,0.9049606919288636,0.9049606919288636,0.0,193.57345581054688,190.0,37253.17578125,-0.0,2478.235107421875,1.0,281.29840087890625,283.74932861328125,290.6429138183594,293.0857238769531,313.1693420410156,299.3944396972656,281.25,35758.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252175092697144,1.0,0.0,0.0,3.661391019821167,3.661415100097656,8.945107197178004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5364.18994140625,0.0,1544.065673828125,1895.4371337890625,0.0,3637.228515625,0.9076226353645324,1.0,0.0,3.0,1.0,0.0
12160560,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7523632645606995,0.3155983984470367,0.2888499498367309,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8561615347862244,0.4716747999191284,0.4510402679443359,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9990000128746032,0.8407505750656128,0.5279697179794312,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7535728812217712,0.3174209892749786,0.3056898117065429,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6411119699478149,0.193224087357521,0.8946461081504822,285.0494079589844,284.95001220703125,297.2336120605469,287.5814819335937,297.1433410644531,297.1168518066406,285.0472106933594,1.0,0.5899961590766907,0.2026975154876709,0.2026975154876709,1.0,1.0,-2.963533878326416,0.328894168138504,2.6346397399902344,-0.3362473547458648,0.9050045013427734,0.9050045013427734,0.0,193.9871826171875,193.0,37254.97265625,-0.0,2466.01708984375,1.0,281.2577514648437,283.6918334960937,290.6344909667969,293.0547790527344,313.1693420410156,299.3944396972656,280.95001220703125,35825.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931747317314148,1.0,0.0,0.0,3.663973569869995,3.663997650146485,8.957730415204423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5628.5419921875,0.0,1547.4617919921875,1895.4371337890625,0.0,3697.146728515625,0.9082728624343872,1.0,0.0,3.0,1.0,0.0
