time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7478514909744263,0.3119692504405975,0.2859871089458465,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8513946533203125,0.4672026932239532,0.4472812116146087,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9990000128746032,0.837897539138794,0.5326436758041382,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7497215270996094,0.3147275149822235,0.3035236895084381,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6371945142745972,0.1908344179391861,0.8853930830955505,284.7896423339844,284.95001220703125,297.14306640625,287.5354309082031,297.1094665527344,297.0888977050781,284.78253173828125,1.0,0.588625431060791,0.5185280442237854,0.5185280442237854,1.0,1.0,-2.94746994972229,1.1037778854370115,1.843692183494568,0.4416757822036743,0.9010132551193236,0.9010132551193236,0.0,195.9109344482422,181.0,37568.0625,-0.0,2441.55615234375,1.0,280.9581298828125,283.41912841796875,290.6024780273437,293.083740234375,313.1693420410156,299.3944396972656,280.6499938964844,36077.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94904625415802,1.0,0.0,0.0,3.662417411804199,3.662441492080689,8.950122492024093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5678.8662109375,0.0,1547.6094970703125,1895.4371337890625,0.0,3854.365966796875,0.9080718159675598,1.0,0.0,3.0,1.0,0.0
12160680,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.7478514909744263,0.3119692504405975,0.2859871089458465,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.8513946533203125,0.4672026932239532,0.4472812116146087,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.9990000128746032,0.837897539138794,0.5326436758041382,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.7497215270996094,0.3147275149822235,0.3035236895084381,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.6371945142745972,0.1908344179391861,0.8853930830955505,284.7896423339844,284.95001220703125,297.14306640625,287.5354309082031,297.1094665527344,297.0888977050781,284.78253173828125,1.0,0.588625431060791,0.5185280442237854,0.5185280442237854,1.0,1.0,-2.94746994972229,1.1037778854370115,1.843692183494568,0.4416757822036743,0.9010132551193236,0.9010132551193236,0.0,195.9109344482422,181.0,37568.0625,-0.0,2441.55615234375,1.0,280.9581298828125,283.41912841796875,290.6024780273437,293.083740234375,313.1693420410156,299.3944396972656,280.6499938964844,36077.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94904625415802,1.0,0.0,0.0,3.662417411804199,3.662441492080689,8.950122492024093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5678.8662109375,0.0,1547.6094970703125,1895.4371337890625,0.0,3854.365966796875,0.9080718159675598,1.0,0.0,3.0,1.0,0.0
12160740,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.7455103397369385,0.3072564005851745,0.2819229066371918,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.8494178652763367,0.4614693224430084,0.4421038627624511,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4972839355469,0.9990000128746032,0.8329073190689087,0.5302877426147461,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7481317520141602,0.3109998106956482,0.3001790642738342,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.6349185109138489,0.1876048296689987,0.8715547323226929,284.498046875,284.95001220703125,297.04998779296875,287.4873046875,297.04986572265625,297.0484619140625,284.4940795898437,1.0,0.5823892951011658,0.8343586325645447,0.8343586325645447,1.0,1.0,-2.912898063659668,1.326441526412964,1.586456537246704,0.6721277832984924,0.8926293849945068,0.8926293849945068,0.0,193.4149169921875,169.0,37608.78125,-0.0,2365.57421875,1.0,280.658203125,283.1287841796875,290.52313232421875,293.0107116699219,313.1693420410156,299.3944396972656,280.95001220703125,36458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959173321723938,1.0,0.0,0.0,3.6463451385498047,3.646369218826294,8.871740533322736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5052.71875,0.0,1532.533447265625,1895.4371337890625,0.0,3945.213134765625,0.9047412276268004,1.0,0.0,3.0,1.0,0.0
12160800,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.7455103397369385,0.3072564005851745,0.2819229066371918,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.8494178652763367,0.4614693224430084,0.4421038627624511,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4972839355469,0.9990000128746032,0.8329073190689087,0.5302877426147461,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.7481317520141602,0.3109998106956482,0.3001790642738342,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5004272460937,0.6349185109138489,0.1876048296689987,0.8715547323226929,284.498046875,284.95001220703125,297.04998779296875,287.4873046875,297.04986572265625,297.0484619140625,284.4940795898437,1.0,0.5823892951011658,0.8343586325645447,0.8343586325645447,1.0,1.0,-2.912898063659668,1.326441526412964,1.586456537246704,0.6721277832984924,0.8926293849945068,0.8926293849945068,0.0,193.4149169921875,169.0,37608.78125,-0.0,2365.57421875,1.0,280.658203125,283.1287841796875,290.52313232421875,293.0107116699219,313.1693420410156,299.3944396972656,280.95001220703125,36458.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959173321723938,1.0,0.0,0.0,3.6463451385498047,3.646369218826294,8.871740533322736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5052.71875,0.0,1532.533447265625,1895.4371337890625,0.0,3945.213134765625,0.9047412276268004,1.0,0.0,3.0,1.0,0.0
12160860,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7466517686843872,0.3040196299552917,0.2783601284027099,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.8512358069419861,0.4570900201797485,0.4373047649860382,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9990000128746032,0.8318926095962524,0.521064043045044,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7497418522834778,0.3081381618976593,0.2969502508640289,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6351280808448792,0.1848586946725845,0.857292115688324,284.6497802734375,284.95001220703125,296.9544677734375,287.4375305175781,297.0048522949219,297.0364074707031,284.65142822265625,1.0,0.5734379887580872,0.5309230089187622,0.5309230089187622,1.0,1.0,-2.870732545852661,1.1239830255508425,1.7467495203018188,0.4793170690536499,0.8898211717605591,0.8898211717605591,0.0,187.0233917236328,172.0,36296.578125,-0.0,2260.961181640625,1.0,280.94207763671875,283.3284606933594,290.3598327636719,292.6822204589844,313.1693420410156,299.3944396972656,281.25,36424.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938718318939209,1.0,0.0,0.0,3.629626989364624,3.629650831222534,8.790574383965577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4884.76513671875,0.0,1513.7822265625,1895.4371337890625,0.0,3760.784423828125,0.901024580001831,1.0,0.0,3.0,1.0,0.0
12160920,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7466517686843872,0.3040196299552917,0.2783601284027099,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498413085937,0.8512358069419861,0.4570900201797485,0.4373047649860382,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9990000128746032,0.8318926095962524,0.521064043045044,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7497418522834778,0.3081381618976593,0.2969502508640289,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.648681640625,0.6351280808448792,0.1848586946725845,0.857292115688324,284.6497802734375,284.95001220703125,296.9544677734375,287.4375305175781,297.0048522949219,297.0364074707031,284.65142822265625,1.0,0.5734379887580872,0.5309230089187622,0.5309230089187622,1.0,1.0,-2.870732545852661,1.1239830255508425,1.7467495203018188,0.4793170690536499,0.8898211717605591,0.8898211717605591,0.0,187.0233917236328,172.0,36296.578125,-0.0,2260.961181640625,1.0,280.94207763671875,283.3284606933594,290.3598327636719,292.6822204589844,313.1693420410156,299.3944396972656,281.25,36424.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938718318939209,1.0,0.0,0.0,3.629626989364624,3.629650831222534,8.790574383965577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4884.76513671875,0.0,1513.7822265625,1895.4371337890625,0.0,3760.784423828125,0.901024580001831,1.0,0.0,3.0,1.0,0.0
12160980,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7480511665344238,0.3025109469890594,0.2765420377254486,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8528221845626831,0.4545468389987945,0.4343891739845276,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.8349173069000244,0.514620840549469,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.751240611076355,0.3066473305225372,0.2951101660728454,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6354096531867981,0.1831548810005188,0.8478818535804749,284.9100952148437,284.95001220703125,296.8565673828125,287.38671875,297.01031494140625,297.05401611328125,284.9122314453125,1.0,0.5683603882789612,0.2274874597787857,0.2274874597787857,1.0,1.0,-2.843749523162842,0.4070462584495544,2.4367032051086426,-0.2312638163566589,0.8912624716758728,0.8912624716758728,0.0,182.623764038086,175.0,35672.17578125,-0.0,2197.243896484375,1.0,281.2415466308594,283.59210205078125,290.30108642578125,292.54522705078125,313.1693420410156,299.3944396972656,281.54998779296875,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174009561538696,1.0,0.0,0.0,3.62154769897461,3.62157154083252,8.751483733249188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4809.548828125,0.0,1503.08984375,1895.4371337890625,0.0,3565.153564453125,0.8990747928619385,1.0,0.0,3.0,1.0,0.0
12161040,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7480511665344238,0.3025109469890594,0.2765420377254486,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8528221845626831,0.4545468389987945,0.4343891739845276,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.8349173069000244,0.514620840549469,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.751240611076355,0.3066473305225372,0.2951101660728454,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6354096531867981,0.1831548810005188,0.8478818535804749,284.9100952148437,284.95001220703125,296.8565673828125,287.38671875,297.01031494140625,297.05401611328125,284.9122314453125,1.0,0.5683603882789612,0.2274874597787857,0.2274874597787857,1.0,1.0,-2.843749523162842,0.4070462584495544,2.4367032051086426,-0.2312638163566589,0.8912624716758728,0.8912624716758728,0.0,182.623764038086,175.0,35672.17578125,-0.0,2197.243896484375,1.0,281.2415466308594,283.59210205078125,290.30108642578125,292.54522705078125,313.1693420410156,299.3944396972656,281.54998779296875,36181.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174009561538696,1.0,0.0,0.0,3.62154769897461,3.62157154083252,8.751483733249188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4809.548828125,0.0,1503.08984375,1895.4371337890625,0.0,3565.153564453125,0.8990747928619385,1.0,0.0,3.0,1.0,0.0
12161100,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7485455870628357,0.3020471036434173,0.2760198414325714,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.8532872796058655,0.4536340236663818,0.4333989322185516,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.9990000128746032,0.8368154168128967,0.5125855207443237,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7517549395561218,0.306199312210083,0.2945691645145416,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.635456383228302,0.1825705021619796,0.8447253704071045,285.05108642578125,284.95001220703125,296.8067932128906,287.36090087890625,297.0091857910156,297.0669250488281,285.0598449707031,1.0,0.5668458938598633,0.0757696777582168,0.0757696777582168,1.0,1.0,-2.835035562515259,0.0154923889786005,2.81954312324524,-0.6205649375915527,0.8933003544807434,0.8933003544807434,0.0,181.202865600586,175.0,34784.04296875,-0.0,2178.292236328125,1.0,281.4979248046875,283.7748107910156,290.2625427246094,292.4078674316406,313.1693420410156,299.3944396972656,281.54998779296875,36039.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069757461547852,1.0,0.0,0.0,3.621323585510254,3.621347427368164,8.750401434554078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4950.14208984375,0.0,1501.7908935546875,1895.4371337890625,0.0,3468.5166015625,0.8989519476890564,1.0,0.0,3.0,1.0,0.0
12161160,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7484981417655945,0.3016436994075775,0.2756617665290832,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8530927896499634,0.4528185129165649,0.4326187074184418,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976257324219,0.9990000128746032,0.8386000394821167,0.5120223164558411,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.7517268061637878,0.3058489561080932,0.2942113280296325,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6351207494735718,0.1820951551198959,0.8423855900764465,285.097412109375,284.95001220703125,296.7564697265625,287.3348693847656,297.0076904296875,297.0796203613281,285.098388671875,1.0,0.5656802654266357,0.2259587943553924,0.2259587943553924,1.0,1.0,-2.829752445220948,0.3557920455932617,2.473960399627685,-0.2795954346656799,0.8947957158088684,0.8947957158088684,0.0,180.77618408203125,178.0,34635.42578125,-0.0,2164.953125,1.0,281.54150390625,283.8233642578125,290.2738647460937,292.4598693847656,313.1693420410156,299.3944396972656,281.8500061035156,35928.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024677276611328,1.0,0.0,0.0,3.62369704246521,3.623720645904541,8.761874710216944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4719.8896484375,0.0,1503.5672607421875,1895.4371337890625,0.0,3426.576416015625,0.899368166923523,1.0,0.0,3.0,1.0,0.0
12161220,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7476551532745361,0.300780713558197,0.2749213278293609,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8518914580345154,0.4511899948120117,0.4311062693595886,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.9990000128746032,0.8414192795753479,0.5124564170837402,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7510101199150085,0.3051829636096954,0.2935884892940521,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.6340147256851196,0.1812290996313095,0.8384464979171753,285.2508850097656,284.95001220703125,296.6543273925781,287.2821044921875,296.9335632324219,297.0987854003906,285.2507019042969,1.0,0.5643444657325745,0.5263370275497437,0.5263370275497437,1.0,1.0,-2.822082281112671,1.0653271675109863,1.756754994392395,0.4309386610984802,0.9002359509468079,0.9002359509468079,0.0,180.8067321777344,181.0,33383.8125,-0.0,2148.292724609375,1.0,281.841552734375,284.0351867675781,290.2313537597656,292.35205078125,313.1693420410156,299.3944396972656,282.1499938964844,35694.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889698326587677,1.0,0.0,0.0,3.6348376274108887,3.634861469268799,8.815832757136377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4616.107421875,0.0,1514.0880126953125,1895.4371337890625,0.0,3307.38623046875,0.901687502861023,1.0,0.0,3.0,1.0,0.0
12161280,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7476551532745361,0.300780713558197,0.2749213278293609,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8518914580345154,0.4511899948120117,0.4311062693595886,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.9990000128746032,0.8414192795753479,0.5124564170837402,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7510101199150085,0.3051829636096954,0.2935884892940521,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507629394531,0.6340147256851196,0.1812290996313095,0.8384464979171753,285.2508850097656,284.95001220703125,296.6543273925781,287.2821044921875,296.9335632324219,297.0987854003906,285.2507019042969,1.0,0.5643444657325745,0.5263370275497437,0.5263370275497437,1.0,1.0,-2.822082281112671,1.0653271675109863,1.756754994392395,0.4309386610984802,0.9002359509468079,0.9002359509468079,0.0,180.8067321777344,181.0,33383.8125,-0.0,2148.292724609375,1.0,281.841552734375,284.0351867675781,290.2313537597656,292.35205078125,313.1693420410156,299.3944396972656,282.1499938964844,35694.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889698326587677,1.0,0.0,0.0,3.6348376274108887,3.634861469268799,8.815832757136377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4616.107421875,0.0,1514.0880126953125,1895.4371337890625,0.0,3307.38623046875,0.901687502861023,1.0,0.0,3.0,1.0,0.0
12161340,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7462296485900879,0.3000386953353882,0.2742243111133575,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.850024938583374,0.4497074484825134,0.4296759068965912,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.9990000128746032,0.8438224196434021,0.514238178730011,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7497292757034302,0.3046212494373321,0.2930449545383453,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.6325000524520874,0.1804540902376175,0.834978461265564,285.45068359375,284.95001220703125,296.5502624511719,287.2284240722656,296.8583984375,297.1120910644531,285.4513854980469,1.0,0.5640935897827148,0.8267152905464172,0.8267152905464172,1.0,1.0,-2.8168413639068604,1.2789676189422607,1.5378737449645996,0.6454110145568848,0.9085859656333924,0.9085859656333924,0.0,181.54595947265625,184.0,32519.482421875,-0.0,2142.08447265625,1.0,282.1417236328125,284.2659912109375,290.17840576171875,292.2387390136719,313.1693420410156,299.3944396972656,281.8500061035156,35432.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765063285827637,1.0,0.0,0.0,3.655228853225708,3.655252933502197,8.915022817745921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5083.4296875,0.0,1534.739990234375,1895.4371337890625,0.0,3183.8310546875,0.9060766100883484,1.0,0.0,3.0,1.0,0.0
12161400,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7462296485900879,0.3000386953353882,0.2742243111133575,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507141113281,0.850024938583374,0.4497074484825134,0.4296759068965912,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.9990000128746032,0.8438224196434021,0.514238178730011,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.7497292757034302,0.3046212494373321,0.2930449545383453,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.6325000524520874,0.1804540902376175,0.834978461265564,285.45068359375,284.95001220703125,296.5502624511719,287.2284240722656,296.8583984375,297.1120910644531,285.4513854980469,1.0,0.5640935897827148,0.8267152905464172,0.8267152905464172,1.0,1.0,-2.8168413639068604,1.2789676189422607,1.5378737449645996,0.6454110145568848,0.9085859656333924,0.9085859656333924,0.0,181.54595947265625,184.0,32519.482421875,-0.0,2142.08447265625,1.0,282.1417236328125,284.2659912109375,290.17840576171875,292.2387390136719,313.1693420410156,299.3944396972656,281.8500061035156,35432.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765063285827637,1.0,0.0,0.0,3.655228853225708,3.655252933502197,8.915022817745921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5083.4296875,0.0,1534.739990234375,1895.4371337890625,0.0,3183.8310546875,0.9060766100883484,1.0,0.0,3.0,1.0,0.0
12161460,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.743058979511261,0.2977317273616791,0.2727414965629577,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8464005589485168,0.4466435611248016,0.4274253845214844,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9990000128746032,0.8428472280502319,0.5184046626091003,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.7468875050544739,0.3029099702835083,0.2919207513332367,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.629688560962677,0.1789310276508331,0.8298512697219849,285.2224426269531,284.95001220703125,296.4444274902344,287.1739807128906,296.8389892578125,297.09820556640625,285.22021484375,1.0,0.5644738078117371,0.5405257344245911,0.5405257344245911,1.0,1.0,-2.8098530769348145,1.1105929613113403,1.699260115623474,0.4788148403167724,0.9103959798812866,0.9103959798812866,0.0,183.3649444580078,187.0,33069.68359375,-0.0,2139.945068359375,1.0,281.8576965332031,284.0139465332031,290.2337646484375,292.4007263183594,313.1693420410156,299.3944396972656,281.54998779296875,35570.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935771584510803,1.0,0.0,0.0,3.6722233295440674,3.6722474098205566,8.998113685265707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5181.4267578125,0.0,1554.7972412109375,1895.4371337890625,0.0,3343.64404296875,0.9099429845809937,1.0,0.0,3.0,1.0,0.0
12161520,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.743058979511261,0.2977317273616791,0.2727414965629577,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8464005589485168,0.4466435611248016,0.4274253845214844,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.9990000128746032,0.8428472280502319,0.5184046626091003,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.7468875050544739,0.3029099702835083,0.2919207513332367,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.629688560962677,0.1789310276508331,0.8298512697219849,285.2224426269531,284.95001220703125,296.4444274902344,287.1739807128906,296.8389892578125,297.09820556640625,285.22021484375,1.0,0.5644738078117371,0.5405257344245911,0.5405257344245911,1.0,1.0,-2.8098530769348145,1.1105929613113403,1.699260115623474,0.4788148403167724,0.9103959798812866,0.9103959798812866,0.0,183.3649444580078,187.0,33069.68359375,-0.0,2139.945068359375,1.0,281.8576965332031,284.0139465332031,290.2337646484375,292.4007263183594,313.1693420410156,299.3944396972656,281.54998779296875,35570.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935771584510803,1.0,0.0,0.0,3.6722233295440674,3.6722474098205566,8.998113685265707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5181.4267578125,0.0,1554.7972412109375,1895.4371337890625,0.0,3343.64404296875,0.9099429845809937,1.0,0.0,3.0,1.0,0.0
12161580,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7375664114952087,0.2940809726715088,0.2698055207729339,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8404833674430847,0.4420744776725769,0.4235235750675201,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.8383267521858215,0.5251553654670715,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.741905152797699,0.299975723028183,0.2895128428936004,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6248878836631775,0.1764762848615646,0.8203551769256592,285.0311584472656,284.95001220703125,296.3369445800781,287.1187744140625,296.901123046875,297.0639038085937,285.03131103515625,1.0,0.5648967623710632,0.2543362081050873,0.2543362081050873,1.0,1.0,-2.7954421043396,0.4599020779132843,2.3355400562286377,-0.1681218594312667,0.9096606373786926,0.9096606373786926,0.0,186.19146728515625,190.0,34055.0546875,-0.0,2132.9443359375,1.0,281.5580139160156,283.7710876464844,290.193603515625,292.429931640625,313.1693420410156,299.3944396972656,281.25,35779.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123591184616088,1.0,0.0,0.0,3.680663108825684,3.680687427520752,9.039521273734864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5262.07666015625,0.0,1565.8900146484375,1895.4371337890625,0.0,3518.484375,0.91198468208313,1.0,0.0,3.0,1.0,0.0
12161640,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7375664114952087,0.2940809726715088,0.2698055207729339,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8404833674430847,0.4420744776725769,0.4235235750675201,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9990000128746032,0.8383267521858215,0.5251553654670715,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.741905152797699,0.299975723028183,0.2895128428936004,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6248878836631775,0.1764762848615646,0.8203551769256592,285.0311584472656,284.95001220703125,296.3369445800781,287.1187744140625,296.901123046875,297.0639038085937,285.03131103515625,1.0,0.5648967623710632,0.2543362081050873,0.2543362081050873,1.0,1.0,-2.7954421043396,0.4599020779132843,2.3355400562286377,-0.1681218594312667,0.9096606373786926,0.9096606373786926,0.0,186.19146728515625,190.0,34055.0546875,-0.0,2132.9443359375,1.0,281.5580139160156,283.7710876464844,290.193603515625,292.429931640625,313.1693420410156,299.3944396972656,281.25,35779.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123591184616088,1.0,0.0,0.0,3.680663108825684,3.680687427520752,9.039521273734864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5262.07666015625,0.0,1565.8900146484375,1895.4371337890625,0.0,3518.484375,0.91198468208313,1.0,0.0,3.0,1.0,0.0
12161700,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7346572279930115,0.2921448945999145,0.2682137191295624,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8373435139656067,0.439627081155777,0.4213859438896179,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.8353697061538696,0.528762698173523,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7392092943191528,0.2983470261096954,0.2881243824958801,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6222031116485596,0.1750950962305069,0.8147915005683899,284.8778686523437,284.95001220703125,296.2826538085937,287.0909118652344,296.8752746582031,297.04620361328125,284.8671264648437,1.0,0.5650936961174011,0.1112414449453353,0.1112414449453353,1.0,1.0,-2.786935329437256,0.0912190526723861,2.695716381072998,-0.5345607399940491,0.9077149033546448,0.9077149033546448,0.0,187.6835479736328,190.0,34735.76171875,-0.0,2128.334716796875,1.0,281.3004455566406,283.5752258300781,290.1917724609375,292.5318603515625,313.1693420410156,299.3944396972656,281.25,35903.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237677454948424,1.0,0.0,0.0,3.6822900772094727,3.682314395904541,9.047515163729258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5084.97412109375,0.0,1568.6624755859375,1895.4371337890625,0.0,3623.887939453125,0.9123814702033995,1.0,0.0,3.0,1.0,0.0
12161760,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7312082648277283,0.2900248765945434,0.2664466500282287,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.8336286544799805,0.4369716644287109,0.4190408289432525,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9990000128746032,0.8317091464996338,0.5333537459373474,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.7359973192214966,0.2965548038482666,0.2865780591964721,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.6189945340156555,0.173587754368782,0.8086853623390198,284.8142395019531,284.95001220703125,296.2279968261719,287.0628967285156,296.8480224609375,297.0270080566406,284.8116455078125,1.0,0.5650652050971985,0.2449488341808319,0.2449488341808319,1.0,1.0,-2.7783281803131104,0.3906803429126739,2.387647867202759,-0.2336605340242386,0.9061227440834044,0.9061227440834044,0.0,189.79977416992188,178.0,34683.89453125,-0.0,2122.1923828125,1.0,281.25799560546875,283.5140991210937,290.1304016113281,292.4222106933594,313.1693420410156,299.3944396972656,280.95001220703125,36026.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291769862174988,1.0,0.0,0.0,3.680734395980835,3.6807587146759033,9.039871429195044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5319.037109375,0.0,1567.8323974609375,1895.4371337890625,0.0,3673.59521484375,0.9121490120887756,1.0,0.0,3.0,1.0,0.0
12161820,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7287490367889404,0.2871400117874145,0.2640018165111542,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.8311807513237,0.4333678185939789,0.4158139824867248,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106262207031,0.9990000128746032,0.8265065550804138,0.5342695713043213,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.7338631749153137,0.2940946221351623,0.2843859195709228,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.6164454817771912,0.171523317694664,0.7998972535133362,284.61346435546875,284.95001220703125,296.1576538085937,287.02685546875,296.7596130371094,297.00537109375,284.5997314453125,1.0,0.562046468257904,0.4159187376499176,0.4159187376499176,1.0,1.0,-2.759434461593628,0.8155293464660645,1.943905115127564,0.1951553970575332,0.9014801383018494,0.9014801383018494,0.0,189.6561889648437,178.0,35059.62890625,-0.0,2088.1953125,1.0,280.9802551269531,283.281005859375,290.1059265136719,292.4698791503906,313.1693420410156,299.3944396972656,280.95001220703125,36240.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402353167533876,1.0,0.0,0.0,3.674780607223511,3.674804925918579,9.01064993286127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,5092.24658203125,0.0,1562.72607421875,1895.4371337890625,0.0,3774.583984375,0.9109295010566713,1.0,0.0,3.0,1.0,0.0
12161880,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242614746094,0.7277922034263611,0.2853557765483856,0.2624405324459076,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52227783203125,0.8303492665290833,0.4311576783657074,0.4137856960296631,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5205993652344,0.9990000128746032,0.8233962655067444,0.5333778858184814,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.7331239581108093,0.2925725281238556,0.282985508441925,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282897949219,0.6153644919395447,0.1702672988176345,0.7943506240844727,284.5225524902344,284.95001220703125,296.11773681640625,287.00640869140625,296.67608642578125,296.9950866699219,284.51336669921875,1.0,0.5596224069595337,0.512363612651825,0.512363612651825,1.0,1.0,-2.7457048892974854,1.0112124681472778,1.7344924211502075,0.3937209248542785,0.8984150886535645,0.8984150886535645,0.0,188.72390747070312,166.0,34537.6015625,-0.0,2060.611083984375,1.0,280.9580383300781,283.2184143066406,290.05181884765625,292.3631896972656,313.1693420410156,299.3944396972656,281.25,36376.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414567947387696,1.0,0.0,0.0,3.6684799194335938,3.668504238128662,8.979778272077965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4726.02734375,0.0,1556.6583251953125,1895.4371337890625,0.0,3785.682861328125,0.9096192717552184,1.0,0.0,3.0,1.0,0.0
12161940,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.7274948954582214,0.2814868688583374,0.2584852576255798,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8305997252464294,0.4260489344596863,0.4084857404232025,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.9990000128746032,0.8177115321159363,0.5260355472564697,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.7332676649093628,0.2890414893627167,0.2792674005031585,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.6142522692680359,0.1672095507383346,0.7792072892189026,284.5982360839844,284.95001220703125,296.0062561035156,286.94940185546875,296.5452575683594,296.9818115234375,284.5973815917969,1.0,0.5509640574455261,0.7797784209251404,0.7797784209251404,1.0,1.0,-2.7030932903289795,1.2148975133895874,1.488195776939392,0.6065342426300049,0.894324779510498,0.894324779510498,0.0,183.42108154296875,154.0,32700.447265625,-0.0,1967.3916015625,1.0,281.2422790527344,283.3817443847656,289.8539733886719,291.97137451171875,313.1693420410156,299.3944396972656,281.54998779296875,36439.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175285696983336,1.0,0.0,0.0,3.651391506195069,3.6514155864715576,8.896313943296263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4524.85791015625,0.0,1538.01025390625,1895.4371337890625,0.0,3566.33349609375,0.905887484550476,1.0,0.0,3.0,1.0,0.0
12162000,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.7274948954582214,0.2814868688583374,0.2584852576255798,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8305997252464294,0.4260489344596863,0.4084857404232025,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.59814453125,0.9990000128746032,0.8177115321159363,0.5260355472564697,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982666015625,0.7332676649093628,0.2890414893627167,0.2792674005031585,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.6142522692680359,0.1672095507383346,0.7792072892189026,284.5982360839844,284.95001220703125,296.0062561035156,286.94940185546875,296.5452575683594,296.9818115234375,284.5973815917969,1.0,0.5509640574455261,0.7797784209251404,0.7797784209251404,1.0,1.0,-2.7030932903289795,1.2148975133895874,1.488195776939392,0.6065342426300049,0.894324779510498,0.894324779510498,0.0,183.42108154296875,154.0,32700.447265625,-0.0,1967.3916015625,1.0,281.2422790527344,283.3817443847656,289.8539733886719,291.97137451171875,313.1693420410156,299.3944396972656,281.54998779296875,36439.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175285696983336,1.0,0.0,0.0,3.651391506195069,3.6514155864715576,8.896313943296263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4524.85791015625,0.0,1538.01025390625,1895.4371337890625,0.0,3566.33349609375,0.905887484550476,1.0,0.0,3.0,1.0,0.0
12162060,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7311108708381653,0.2792423069477081,0.2558815777301788,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8349224328994751,0.4226014614105224,0.4046053290367126,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9990000128746032,0.8175027370452881,0.5124269723892212,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7369795441627502,0.2867018580436706,0.2765215337276459,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6164072751998901,0.1650024056434631,0.7670506834983826,284.8002624511719,284.95001220703125,295.89373779296875,286.8919372558594,296.5590209960937,296.9815979003906,284.8014831542969,1.0,0.5406280159950256,0.5303546786308289,0.5303546786308289,1.0,1.0,-2.6610350608825684,1.029709815979004,1.6313252449035645,0.4307426512241363,0.8939940929412842,0.8939940929412842,0.0,174.97396850585938,157.0,31654.341796875,-0.0,1864.9102783203125,1.0,281.54168701171875,283.61737060546875,289.7713317871094,291.7822570800781,313.1693420410156,299.3944396972656,281.8500061035156,36281.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888433575630188,1.0,0.0,0.0,3.640116930007935,3.6401407718658447,8.841458907227207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4422.37158203125,0.0,1524.29931640625,1895.4371337890625,0.0,3299.388916015625,0.9032770991325378,1.0,0.0,3.0,1.0,0.0
12162120,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7311108708381653,0.2792423069477081,0.2558815777301788,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8349224328994751,0.4226014614105224,0.4046053290367126,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9990000128746032,0.8175027370452881,0.5124269723892212,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7369795441627502,0.2867018580436706,0.2765215337276459,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.6164072751998901,0.1650024056434631,0.7670506834983826,284.8002624511719,284.95001220703125,295.89373779296875,286.8919372558594,296.5590209960937,296.9815979003906,284.8014831542969,1.0,0.5406280159950256,0.5303546786308289,0.5303546786308289,1.0,1.0,-2.6610350608825684,1.029709815979004,1.6313252449035645,0.4307426512241363,0.8939940929412842,0.8939940929412842,0.0,174.97396850585938,157.0,31654.341796875,-0.0,1864.9102783203125,1.0,281.54168701171875,283.61737060546875,289.7713317871094,291.7822570800781,313.1693420410156,299.3944396972656,281.8500061035156,36281.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888433575630188,1.0,0.0,0.0,3.640116930007935,3.6401407718658447,8.841458907227207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4422.37158203125,0.0,1524.29931640625,1895.4371337890625,0.0,3299.388916015625,0.9032770991325378,1.0,0.0,3.0,1.0,0.0
12162180,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7325941324234009,0.2784980535507202,0.2549709975719452,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8365913033485413,0.4212771356105804,0.4030891954898834,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8190380930900574,0.5072567462921143,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.738434374332428,0.2858317196369171,0.2754755914211273,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6171900033950806,0.1641425639390945,0.7622456550598145,284.9782409667969,284.95001220703125,295.8348693847656,286.86187744140625,296.64410400390625,296.986572265625,284.9904479980469,1.0,0.5371037125587463,0.4006543159484863,0.4006543159484863,1.0,1.0,-2.644859552383423,0.7771135568618774,1.8677459955215447,0.1817510724067688,0.8958761692047119,0.8958761692047119,0.0,171.77809143066406,157.0,31064.421875,-0.0,1827.312744140625,1.0,281.8020324707031,283.8226928710937,289.72540283203125,291.6368408203125,313.1693420410156,299.3944396972656,281.8500061035156,36135.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737756013870239,1.0,0.0,0.0,3.637719631195069,3.6377437114715576,8.82981851191289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4566.90234375,0.0,1520.5557861328125,1895.4371337890625,0.0,3158.224365234375,0.9026896953582764,1.0,0.0,3.0,1.0,0.0
12162240,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7337286472320557,0.2780452370643616,0.2544378340244293,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8377744555473328,0.4203244745731354,0.4020425379276275,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.8209547996520996,0.503663182258606,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7394835352897644,0.285230278968811,0.2747745215892792,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6177107691764832,0.1635077744722366,0.7587999701499939,285.0579833984375,284.95001220703125,295.7803039550781,286.8340759277344,296.7229919433594,296.9955139160156,285.0624389648437,1.0,0.5346370935440063,0.2809309065341949,0.2809309065341949,1.0,1.0,-2.633653163909912,0.4811132848262787,2.152539730072021,-0.1116415634751319,0.8974089026451111,0.8974089026451111,0.0,169.5634307861328,160.0,31193.87890625,-0.0,1802.1656494140625,1.0,281.8416748046875,283.8851928710937,289.74517822265625,291.7027282714844,313.1693420410156,299.3944396972656,282.1499938964844,36004.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673988580703735,1.0,0.0,0.0,3.638779640197754,3.638803482055664,8.834963978188171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4367.1201171875,0.0,1520.7542724609375,1895.4371337890625,0.0,3098.40966796875,0.902804434299469,1.0,0.0,3.0,1.0,0.0
12162300,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7344852685928345,0.2776423990726471,0.2539672255516052,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.8385064601898193,0.4194366335868835,0.401076078414917,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9990000128746032,0.8229753971099854,0.5010563731193542,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.7401567101478577,0.2846888601779938,0.2741510570049286,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.6179345846176147,0.1629293113946914,0.7557119131088257,285.2136535644531,284.95001220703125,295.7232971191406,286.8050231933594,296.719482421875,297.0074157714844,285.2244567871094,1.0,0.5327377319335938,0.1562190353870391,0.1562190353870391,1.0,1.0,-2.624329090118408,0.2197345346212387,2.4045944213867188,-0.370834469795227,0.9006683230400085,0.9006683230400085,0.0,167.91416931152344,160.0,30433.57421875,-0.0,1782.4781494140625,1.0,282.09844970703125,284.07489013671875,289.7087707519531,291.5782165527344,313.1693420410156,299.3944396972656,282.1499938964844,35841.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575055003166199,1.0,0.0,0.0,3.642346858978272,3.6423707008361816,8.852294968164642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4500.88720703125,0.0,1523.4908447265625,1895.4371337890625,0.0,3005.61181640625,0.9035202264785768,1.0,0.0,3.0,1.0,0.0
