time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162360,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.7347757816314697,0.2773053646087646,0.2536530494689941,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8386629819869995,0.418646365404129,0.4003052711486816,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.9990000128746032,0.8248068690299988,0.4997963905334472,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.7403454780578613,0.2842318415641784,0.2736851871013641,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679443359375,0.6177943348884583,0.1624407321214676,0.7532867789268494,285.2690734863281,284.95001220703125,295.6661376953125,286.7759094238281,296.7167358398437,297.0208435058594,285.27032470703125,1.0,0.531292736530304,0.3249752223491668,0.3249752223491668,0.800000011920929,1.0,-2.6180412769317627,0.5568857789039612,2.061155319213867,-0.0327983163297176,0.9034085869789124,0.9034085869789124,0.0,167.1197052001953,163.0,30329.767578125,-0.0,1768.1839599609375,1.0,282.14166259765625,284.1257019042969,289.7230529785156,291.63922119140625,313.1693420410156,299.3944396972656,281.8500061035156,35711.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541063666343689,1.0,0.0,0.0,3.648907423019409,3.6489312648773193,8.884213116289175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4823.20654296875,0.0,1529.79296875,1895.4371337890625,0.0,2973.745849609375,0.9048585891723632,1.0,0.0,3.0,1.0,0.0
12162420,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7330268621444702,0.2746804356575012,0.2519249022006988,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8366875052452087,0.4151253998279571,0.3976576626300812,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.823740541934967,0.5002378821372986,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7387294173240662,0.2819494903087616,0.2720130980014801,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6158340573310852,0.1606558412313461,0.746704638004303,284.9403686523437,284.95001220703125,295.5513610839844,286.7174987792969,296.1229858398437,297.01910400390625,284.9302673339844,1.0,0.5294054746627808,0.6624876260757446,0.6624876260757446,0.4000000059604645,1.0,-2.603401660919189,1.6188645362854004,0.9845370650291444,1.0309393405914309,0.9009912610054016,0.9009912610054016,0.0,167.0410919189453,166.0,29639.07421875,-0.0,1745.53369140625,1.0,281.8577880859375,283.8062744140625,289.775390625,291.76531982421875,313.1693420410156,299.3944396972656,281.54998779296875,35924.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719419836997986,1.0,0.0,0.0,3.653707265853882,3.653731346130371,8.907601340979454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4845.2431640625,0.0,1536.7342529296875,1895.4371337890625,0.0,3141.02685546875,0.9060197472572328,1.0,0.0,3.0,1.0,0.0
12162480,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7330268621444702,0.2746804356575012,0.2519249022006988,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8366875052452087,0.4151253998279571,0.3976576626300812,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9990000128746032,0.823740541934967,0.5002378821372986,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7387294173240662,0.2819494903087616,0.2720130980014801,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6158340573310852,0.1606558412313461,0.746704638004303,284.9403686523437,284.95001220703125,295.5513610839844,286.7174987792969,296.1229858398437,297.01910400390625,284.9302673339844,1.0,0.5294054746627808,0.6624876260757446,0.6624876260757446,0.4000000059604645,1.0,-2.603401660919189,1.6188645362854004,0.9845370650291444,1.0309393405914309,0.9009912610054016,0.9009912610054016,0.0,167.0410919189453,166.0,29639.07421875,-0.0,1745.53369140625,1.0,281.8577880859375,283.8062744140625,289.775390625,291.76531982421875,313.1693420410156,299.3944396972656,281.54998779296875,35924.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719419836997986,1.0,0.0,0.0,3.653707265853882,3.653731346130371,8.907601340979454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4845.2431640625,0.0,1536.7342529296875,1895.4371337890625,0.0,3141.02685546875,0.9060197472572328,1.0,0.0,3.0,1.0,0.0
12162540,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7278663516044617,0.2699913084506988,0.2481851726770401,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.831390917301178,0.4093426764011383,0.3927609324455261,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.9990000128746032,0.816947340965271,0.5042390823364258,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.7340911626815796,0.2779346704483032,0.2686711549758911,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.6108222603797913,0.1576581299304962,0.7349105477333069,284.52789306640625,284.95001220703125,295.43609619140625,286.658935546875,295.4386901855469,296.98931884765625,284.5207214355469,1.0,0.5281641483306885,1.0,1.0,0.0,1.0,-2.5796658992767334,2.579640388488769,2.541179674153682e-05,1.9937849044799805,0.8922623991966248,0.8922623991966248,0.0,168.70492553710938,169.0,28546.07421875,-0.0,1722.060302734375,1.0,281.5582580566406,283.4382629394531,289.68267822265625,291.63983154296875,313.1693420410156,299.3944396972656,281.8500061035156,36379.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811275362968445,1.0,0.0,0.0,3.641379833221436,3.641403913497925,8.847595722727419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4252.96728515625,0.0,1526.4327392578125,1895.4371337890625,0.0,3227.146484375,0.9035561084747314,1.0,0.0,3.0,1.0,0.0
12162600,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.7278663516044617,0.2699913084506988,0.2481851726770401,296.8617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.527587890625,0.831390917301178,0.4093426764011383,0.3927609324455261,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5261535644531,0.9990000128746032,0.816947340965271,0.5042390823364258,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.7340911626815796,0.2779346704483032,0.2686711549758911,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.6108222603797913,0.1576581299304962,0.7349105477333069,284.52789306640625,284.95001220703125,295.43609619140625,286.658935546875,295.4386901855469,296.98931884765625,284.5207214355469,1.0,0.5281641483306885,1.0,1.0,0.0,1.0,-2.5796658992767334,2.579640388488769,2.541179674153682e-05,1.9937849044799805,0.8922623991966248,0.8922623991966248,0.0,168.70492553710938,169.0,28546.07421875,-0.0,1722.060302734375,1.0,281.5582580566406,283.4382629394531,289.68267822265625,291.63983154296875,313.1693420410156,299.3944396972656,281.8500061035156,36379.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811275362968445,1.0,0.0,0.0,3.641379833221436,3.641403913497925,8.847595722727419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4252.96728515625,0.0,1526.4327392578125,1895.4371337890625,0.0,3227.146484375,0.9035561084747314,1.0,0.0,3.0,1.0,0.0
12162660,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7217510938644409,0.2663593292236328,0.2445874065160751,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8248803019523621,0.4044236540794372,0.3877992033958435,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9990000128746032,0.8097352981567383,0.5106276273727417,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7283145189285278,0.274449735879898,0.2651909589767456,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.6041930913925171,0.1547997593879699,0.7219171524047852,284.6967468261719,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9801025390625,284.6970520019531,1.0,0.5271039605140686,1.0,1.0,0.0,1.0,-2.5572566986083984,2.557251453399658,5.259891167952446e-06,1.976214408874512,0.890240490436554,0.890240490436554,0.0,171.10507202148438,157.0,27482.396484375,-0.0,1700.680419921875,1.0,281.842041015625,283.6508178710937,289.4754638671875,291.2649230957031,313.1693420410156,299.3944396972656,282.1499938964844,36344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501530885696411,1.0,0.0,0.0,3.6273176670074463,3.627341508865357,8.779392715041467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4108.3828125,0.0,1510.6441650390625,1895.4371337890625,0.0,2936.704345703125,0.9004508256912231,1.0,0.0,3.0,1.0,0.0
12162720,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7217510938644409,0.2663593292236328,0.2445874065160751,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8248803019523621,0.4044236540794372,0.3877992033958435,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968688964844,0.9990000128746032,0.8097352981567383,0.5106276273727417,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966247558594,0.7283145189285278,0.274449735879898,0.2651909589767456,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961669921875,0.6041930913925171,0.1547997593879699,0.7219171524047852,284.6967468261719,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9801025390625,284.6970520019531,1.0,0.5271039605140686,1.0,1.0,0.0,1.0,-2.5572566986083984,2.557251453399658,5.259891167952446e-06,1.976214408874512,0.890240490436554,0.890240490436554,0.0,171.10507202148438,157.0,27482.396484375,-0.0,1700.680419921875,1.0,281.842041015625,283.6508178710937,289.4754638671875,291.2649230957031,313.1693420410156,299.3944396972656,282.1499938964844,36344.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501530885696411,1.0,0.0,0.0,3.6273176670074463,3.627341508865357,8.779392715041467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4108.3828125,0.0,1510.6441650390625,1895.4371337890625,0.0,2936.704345703125,0.9004508256912231,1.0,0.0,3.0,1.0,0.0
12162780,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7214754223823547,0.264222651720047,0.242338627576828,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8246102333068848,0.4011019766330719,0.3842976987361908,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.8057567477226257,0.5065501928329468,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7279692888259888,0.272087424993515,0.2626692056655884,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6026407480239868,0.1526335477828979,0.7111308574676514,284.8922424316406,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9798889160156,284.8921813964844,1.0,0.5214600563049316,1.0,1.0,0.0,1.0,-2.529468774795532,2.529463529586792,5.146043349668616e-06,1.954650640487671,0.8911287188529968,0.8911287188529968,0.0,168.1302032470703,160.0,26394.927734375,-0.0,1648.8753662109375,1.0,282.1415710449219,283.8822326660156,289.4008178710937,291.09283447265625,313.1693420410156,299.3944396972656,282.45001220703125,36160.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174269795417786,1.0,0.0,0.0,3.6206445693969727,3.620668411254883,8.747120432417432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4016.063720703125,0.0,1501.947265625,1895.4371337890625,0.0,2631.748779296875,0.8988414406776428,1.0,0.0,3.0,1.0,0.0
12162840,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7214754223823547,0.264222651720047,0.242338627576828,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8246102333068848,0.4011019766330719,0.3842976987361908,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.8057567477226257,0.5065501928329468,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7279692888259888,0.272087424993515,0.2626692056655884,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6026407480239868,0.1526335477828979,0.7111308574676514,284.8922424316406,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9798889160156,284.8921813964844,1.0,0.5214600563049316,1.0,1.0,0.0,1.0,-2.529468774795532,2.529463529586792,5.146043349668616e-06,1.954650640487671,0.8911287188529968,0.8911287188529968,0.0,168.1302032470703,160.0,26394.927734375,-0.0,1648.8753662109375,1.0,282.1415710449219,283.8822326660156,289.4008178710937,291.09283447265625,313.1693420410156,299.3944396972656,282.45001220703125,36160.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174269795417786,1.0,0.0,0.0,3.6206445693969727,3.620668411254883,8.747120432417432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4016.063720703125,0.0,1501.947265625,1895.4371337890625,0.0,2631.748779296875,0.8988414406776428,1.0,0.0,3.0,1.0,0.0
12162900,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7213079333305359,0.2634192109107971,0.2414978146553039,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8243626952171326,0.3997382819652557,0.3828783333301544,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.8050118684768677,0.5051665902137756,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7277217507362366,0.2711398303508758,0.2616630792617798,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.601857602596283,0.151743933558464,0.7066838145256042,285.0426940917969,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.981689453125,285.0538024902344,1.0,0.5197063088417053,1.0,1.0,0.0,1.0,-2.51852822303772,2.5185232162475586,5.101203896629158e-06,1.9459751844406128,0.8931801915168762,0.8931801915168762,0.0,167.06809997558594,160.0,25610.876953125,-0.0,1629.219482421875,1.0,282.3979187011719,284.0686950683594,289.3525695800781,290.9407653808594,313.1693420410156,299.3944396972656,282.45001220703125,36032.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005266189575195,1.0,0.0,0.0,3.620262622833252,3.620286464691162,8.745274726607022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4127.119140625,0.0,1500.57763671875,1895.4371337890625,0.0,2476.240966796875,0.8987125754356384,1.0,0.0,3.0,1.0,0.0
12162960,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7210068106651306,0.2627670466899872,0.2408782094717025,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8238978385925293,0.3985486030578613,0.3817117810249328,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.8046101331710815,0.5045412182807922,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.7273063659667969,0.2703338861465454,0.260856032371521,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.6009738445281982,0.1509788334369659,0.7030030488967896,285.0896911621094,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9847412109375,285.09002685546875,1.0,0.5183890461921692,1.0,1.0,0.0,1.0,-2.51023530960083,2.510230302810669,5.067423899163259e-06,1.939437747001648,0.8946418166160583,0.8946418166160583,0.0,166.47637939453125,163.0,25392.53125,-0.0,1615.325927734375,1.0,282.44158935546875,284.1148376464844,289.3683776855469,290.98980712890625,313.1693420410156,299.3944396972656,282.75,35921.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909523248672485,1.0,0.0,0.0,3.6228103637695312,3.6228342056274414,8.75758814800065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3940.22607421875,0.0,1502.5447998046875,1895.4371337890625,0.0,2389.009033203125,0.8991628289222717,1.0,0.0,3.0,1.0,0.0
12163020,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901916503906,0.7198196649551392,0.2616322934627533,0.2398107647895813,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8222823143005371,0.3963918387889862,0.3796147108078003,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.9990000128746032,0.8039628267288208,0.5049400925636292,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.725922167301178,0.2689102292060852,0.2594574987888336,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.598804235458374,0.1496404856443405,0.6967393755912781,285.29034423828125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9921569824219,285.290771484375,1.0,0.5168439149856567,1.0,1.0,0.0,1.0,-2.49770188331604,2.497696876525879,5.016554041503696e-06,1.9295402765274048,0.9008594751358032,0.9008594751358032,0.0,166.2481231689453,166.0,24465.62109375,-0.0,1597.307373046875,1.0,282.7415771484375,284.3482971191406,289.338623046875,290.9032592773437,313.1693420410156,299.3944396972656,282.45001220703125,35653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705203294754028,1.0,0.0,0.0,3.6349689960479736,3.6349925994873047,8.81646883499343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4330.77490234375,0.0,1513.9293212890625,1895.4371337890625,0.0,2205.460205078125,0.9016961455345154,1.0,0.0,3.0,1.0,0.0
12163080,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901916503906,0.7198196649551392,0.2616322934627533,0.2398107647895813,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.8222823143005371,0.3963918387889862,0.3796147108078003,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904968261719,0.9990000128746032,0.8039628267288208,0.5049400925636292,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.725922167301178,0.2689102292060852,0.2594574987888336,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896423339844,0.598804235458374,0.1496404856443405,0.6967393755912781,285.29034423828125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9921569824219,285.290771484375,1.0,0.5168439149856567,1.0,1.0,0.0,1.0,-2.49770188331604,2.497696876525879,5.016554041503696e-06,1.9295402765274048,0.9008594751358032,0.9008594751358032,0.0,166.2481231689453,166.0,24465.62109375,-0.0,1597.307373046875,1.0,282.7415771484375,284.3482971191406,289.338623046875,290.9032592773437,313.1693420410156,299.3944396972656,282.45001220703125,35653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705203294754028,1.0,0.0,0.0,3.6349689960479736,3.6349925994873047,8.81646883499343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4330.77490234375,0.0,1513.9293212890625,1895.4371337890625,0.0,2205.460205078125,0.9016961455345154,1.0,0.0,3.0,1.0,0.0
12163140,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7165980935096741,0.2590056955814361,0.2380013316869735,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8186907768249512,0.3927711546421051,0.3767832815647125,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.799573540687561,0.5082272887229919,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7228273153305054,0.2664535939693451,0.25757697224617,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.5950060486793518,0.1477115899324417,0.6895055770874023,285.0430603027344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9930114746094,285.03912353515625,1.0,0.5162094831466675,1.0,1.0,0.0,1.0,-2.485130071640014,2.485125064849853,4.966043434251333e-06,1.9197427034378047,0.9001918435096741,0.9001918435096741,0.0,167.4610137939453,154.0,24725.8984375,-0.0,1585.479736328125,1.0,282.4578857421875,284.0848388671875,289.4286193847656,291.08673095703125,313.1693420410156,299.3944396972656,282.1499938964844,35815.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887583374977112,1.0,0.0,0.0,3.643069505691528,3.64309334754944,8.855808459884429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4410.294921875,0.0,1524.0924072265625,1895.4371337890625,0.0,2369.120849609375,0.9035812616348268,1.0,0.0,3.0,1.0,0.0
12163200,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7165980935096741,0.2590056955814361,0.2380013316869735,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8186907768249512,0.3927711546421051,0.3767832815647125,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9990000128746032,0.799573540687561,0.5082272887229919,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7228273153305054,0.2664535939693451,0.25757697224617,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.5950060486793518,0.1477115899324417,0.6895055770874023,285.0430603027344,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9930114746094,285.03912353515625,1.0,0.5162094831466675,1.0,1.0,0.0,1.0,-2.485130071640014,2.485125064849853,4.966043434251333e-06,1.9197427034378047,0.9001918435096741,0.9001918435096741,0.0,167.4610137939453,154.0,24725.8984375,-0.0,1585.479736328125,1.0,282.4578857421875,284.0848388671875,289.4286193847656,291.08673095703125,313.1693420410156,299.3944396972656,282.1499938964844,35815.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887583374977112,1.0,0.0,0.0,3.643069505691528,3.64309334754944,8.855808459884429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4410.294921875,0.0,1524.0924072265625,1895.4371337890625,0.0,2369.120849609375,0.9035812616348268,1.0,0.0,3.0,1.0,0.0
12163260,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7143892049789429,0.254942923784256,0.2345736473798751,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8168094158172607,0.3875985145568847,0.3721773028373718,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9990000128746032,0.7917419075965881,0.5056859254837036,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7210857272148132,0.262791246175766,0.2543204128742218,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.5921546816825867,0.1448628008365631,0.6774596571922302,284.7639465332031,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98468017578125,284.7592163085937,1.0,0.5105974674224854,1.0,1.0,0.0,1.0,-2.454059600830078,2.454054594039917,4.842815542360768e-06,1.8957810401916504,0.8955211043357849,0.8955211043357849,0.0,165.1834259033203,142.0,24836.2734375,-0.0,1534.5399169921875,1.0,282.15826416015625,283.7945251464844,289.3897399902344,291.0906677246094,313.1693420410156,299.3944396972656,282.45001220703125,36114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099103569984436,1.0,0.0,0.0,3.63995099067688,3.639975070953369,8.840654004416137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3953.73828125,0.0,1522.8714599609375,1895.4371337890625,0.0,2562.36767578125,0.9030788540840148,1.0,0.0,3.0,1.0,0.0
12163320,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7143892049789429,0.254942923784256,0.2345736473798751,296.8609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8168094158172607,0.3875985145568847,0.3721773028373718,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.9990000128746032,0.7917419075965881,0.5056859254837036,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.7210857272148132,0.262791246175766,0.2543204128742218,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.5921546816825867,0.1448628008365631,0.6774596571922302,284.7639465332031,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.98468017578125,284.7592163085937,1.0,0.5105974674224854,1.0,1.0,0.0,1.0,-2.454059600830078,2.454054594039917,4.842815542360768e-06,1.8957810401916504,0.8955211043357849,0.8955211043357849,0.0,165.1834259033203,142.0,24836.2734375,-0.0,1534.5399169921875,1.0,282.15826416015625,283.7945251464844,289.3897399902344,291.0906677246094,313.1693420410156,299.3944396972656,282.45001220703125,36114.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099103569984436,1.0,0.0,0.0,3.63995099067688,3.639975070953369,8.840654004416137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3953.73828125,0.0,1522.8714599609375,1895.4371337890625,0.0,2562.36767578125,0.9030788540840148,1.0,0.0,3.0,1.0,0.0
12163380,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7142531275749207,0.2529084980487823,0.2323893457651138,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8170081973075867,0.3848267495632171,0.3692091107368469,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,0.7883779406547546,0.5012677311897278,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7211328148841858,0.2607742846012115,0.2521508634090423,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5913108587265015,0.1431744992733001,0.669048547744751,284.9073181152344,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.98016357421875,284.9138488769531,1.0,0.5056411623954773,1.0,1.0,0.0,1.0,-2.4298503398895264,2.4298455715179443,4.747602815768914e-06,1.8769505023956297,0.8964520692825317,0.8964520692825317,0.0,162.21556091308594,142.0,23938.935546875,-0.0,1490.6519775390625,1.0,282.4160461425781,283.9767150878906,289.2189025878906,290.78277587890625,313.1693420410156,299.3944396972656,282.45001220703125,36060.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972320318222046,1.0,0.0,0.0,3.637974500656128,3.637998342514038,8.831054856273113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4026.55224609375,0.0,1520.27978515625,1895.4371337890625,0.0,2446.1455078125,0.9026623368263244,1.0,0.0,3.0,1.0,0.0
12163440,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7151862382888794,0.2518808543682098,0.2312853634357452,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8181290030479431,0.3833021819591522,0.3675838708877563,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.7871585488319397,0.4969001710414886,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.722021222114563,0.2596620619297027,0.2509379982948303,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.591584324836731,0.1422044336795807,0.6640182733535767,284.9277648925781,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.97900390625,284.9272766113281,1.0,0.5018931031227112,1.0,1.0,0.0,1.0,-2.41382384300232,2.4138190746307373,4.68508778794785e-06,1.864473342895508,0.896576464176178,0.896576464176178,0.0,159.56211853027344,130.0,23701.40625,-0.0,1459.17138671875,1.0,282.4421081542969,283.998046875,289.17529296875,290.7420349121094,313.1693420410156,299.3944396972656,282.75,36027.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896720170974731,1.0,0.0,0.0,3.638041019439697,3.6380650997161865,8.831378295326431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3811.8046875,0.0,1520.106689453125,1895.4371337890625,0.0,2377.398681640625,0.9026270508766174,1.0,0.0,3.0,1.0,0.0
12163500,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.71706223487854,0.2508178651332855,0.2300706356763839,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8202663660049438,0.3816282153129577,0.3657287657260895,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.9990000128746032,0.7865890860557556,0.4903047978878021,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7237840890884399,0.2584487199783325,0.2495515644550323,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.592618465423584,0.1411344558000564,0.6581992506980896,285.0736694335937,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.97900390625,285.0849304199219,1.0,0.4968077540397644,1.0,1.0,0.0,1.0,-2.3935556411743164,2.393551111221313,4.606645688909339e-06,1.8486950397491453,0.8987862467765808,0.8987862467765808,0.0,155.72314453125,130.0,22874.591796875,-0.0,1417.90234375,1.0,282.698486328125,284.181396484375,289.07891845703125,290.5289306640625,313.1693420410156,299.3944396972656,282.75,35925.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718051671981812,1.0,0.0,0.0,3.639494180679321,3.639518022537232,8.838434268909623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3900.41748046875,0.0,1520.95361328125,1895.4371337890625,0.0,2216.88525390625,0.9029281735420228,1.0,0.0,3.0,1.0,0.0
12163560,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.719799280166626,0.2499826699495315,0.229124054312706,296.8612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.8232969641685486,0.3801994025707245,0.3641682863235473,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9990000128746032,0.7870564460754395,0.4824817478656769,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7263437509536743,0.2574296295642853,0.2483834475278854,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.5945226550102234,0.1402396261692047,0.6531751751899719,285.1156921386719,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9808654785156,285.1152648925781,1.0,0.4913883209228515,1.0,1.0,0.0,1.0,-2.373706102371216,2.373701572418213,4.53048278359347e-06,1.833237886428833,0.9003729224205017,0.9003729224205017,0.0,151.36483764648438,133.0,22583.28125,-0.0,1375.651123046875,1.0,282.7417907714844,284.22198486328125,289.0654296875,290.534912109375,313.1693420410156,299.3944396972656,282.45001220703125,35835.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591994404792786,1.0,0.0,0.0,3.6434948444366455,3.643518924713135,8.857876991896774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4157.2734375,0.0,1524.7120361328125,1895.4371337890625,0.0,2105.554443359375,0.9037213325500488,1.0,0.0,3.0,1.0,0.0
12163620,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7210392355918884,0.247013434767723,0.2267326116561889,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8248381614685059,0.3760709166526794,0.3605639040470123,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.7858341932296753,0.4748440384864807,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7275731563568115,0.2545168697834015,0.2457940280437469,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5947306752204895,0.1380554139614105,0.6434285640716553,284.85699462890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9805908203125,284.8524169921875,1.0,0.484845221042633,1.0,1.0,0.0,1.0,-2.3425004482269287,2.342495918273926,4.411908321344527e-06,1.8088388442993164,0.897147536277771,0.897147536277771,0.0,146.80050659179688,136.0,22675.484375,-0.0,1319.609130859375,1.0,282.4578552246094,283.9505310058594,289.1483154296875,290.6833190917969,313.1693420410156,299.3944396972656,282.75,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664175033569336,1.0,0.0,0.0,3.643031597137451,3.643055438995361,8.855623718773131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3772.489990234375,0.0,1525.7884521484375,1895.4371337890625,0.0,2169.092529296875,0.9037291407585144,1.0,0.0,3.0,1.0,0.0
12163680,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7210392355918884,0.247013434767723,0.2267326116561889,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8248381614685059,0.3760709166526794,0.3605639040470123,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9990000128746032,0.7858341932296753,0.4748440384864807,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7275731563568115,0.2545168697834015,0.2457940280437469,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.5947306752204895,0.1380554139614105,0.6434285640716553,284.85699462890625,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.9805908203125,284.8524169921875,1.0,0.484845221042633,1.0,1.0,0.0,1.0,-2.3425004482269287,2.342495918273926,4.411908321344527e-06,1.8088388442993164,0.897147536277771,0.897147536277771,0.0,146.80050659179688,136.0,22675.484375,-0.0,1319.609130859375,1.0,282.4578552246094,283.9505310058594,289.1483154296875,290.6833190917969,313.1693420410156,299.3944396972656,282.75,36048.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664175033569336,1.0,0.0,0.0,3.643031597137451,3.643055438995361,8.855623718773131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3772.489990234375,0.0,1525.7884521484375,1895.4371337890625,0.0,2169.092529296875,0.9037291407585144,1.0,0.0,3.0,1.0,0.0
12163740,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7194674611091614,0.2444131821393966,0.2240913957357406,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8232845664024353,0.3722732365131378,0.3566717505455017,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.7839405536651611,0.4725725352764129,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7260485887527466,0.2517473101615906,0.2429625689983368,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5921786427497864,0.135914996266365,0.6331652402877808,285.031494140625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9805603027344,285.03173828125,1.0,0.4805415272712707,1.0,1.0,0.0,1.0,-2.316185474395752,2.316181182861328,4.313187218940584e-06,1.7882570028305054,0.899641752243042,0.899641752243042,0.0,144.92929077148438,139.0,21695.490234375,-0.0,1281.14453125,1.0,282.7421264648437,284.1629333496094,288.9988708496094,290.4266357421875,313.1693420410156,299.3944396972656,283.04998779296875,35918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455963492393494,1.0,0.0,0.0,3.6450815200805664,3.645105600357056,8.86559291757294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3657.995361328125,0.0,1527.0909423828125,1895.4371337890625,0.0,1987.4761962890625,0.9041312336921692,1.0,0.0,3.0,1.0,0.0
12163800,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7194674611091614,0.2444131821393966,0.2240913957357406,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8232845664024353,0.3722732365131378,0.3566717505455017,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.7839405536651611,0.4725725352764129,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7260485887527466,0.2517473101615906,0.2429625689983368,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.5921786427497864,0.135914996266365,0.6331652402877808,285.031494140625,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9805603027344,285.03173828125,1.0,0.4805415272712707,1.0,1.0,0.0,1.0,-2.316185474395752,2.316181182861328,4.313187218940584e-06,1.7882570028305054,0.899641752243042,0.899641752243042,0.0,144.92929077148438,139.0,21695.490234375,-0.0,1281.14453125,1.0,282.7421264648437,284.1629333496094,288.9988708496094,290.4266357421875,313.1693420410156,299.3944396972656,283.04998779296875,35918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455963492393494,1.0,0.0,0.0,3.6450815200805664,3.645105600357056,8.86559291757294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3657.995361328125,0.0,1527.0909423828125,1895.4371337890625,0.0,1987.4761962890625,0.9041312336921692,1.0,0.0,3.0,1.0,0.0
12163860,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7178837656974792,0.2427205890417099,0.2224108725786209,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8213673233985901,0.3694238662719726,0.3538047075271606,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9990000128746032,0.782718300819397,0.4722902476787567,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.7242043614387512,0.2496296167373657,0.2408322840929031,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5893842577934265,0.1342111676931381,0.6250574588775635,285.2349548339844,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98486328125,285.23553466796875,1.0,0.4780221879482269,1.0,1.0,0.0,1.0,-2.298079252243042,2.298074960708618,4.245927357260371e-06,1.774085521697998,0.9051240682601928,0.9051240682601928,0.0,144.2423095703125,142.0,20791.4375,-0.0,1257.448974609375,1.0,283.0417785644531,284.39910888671875,288.913330078125,290.2647399902344,313.1693420410156,299.3944396972656,282.75,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184411883354187,1.0,0.0,0.0,3.655694007873535,3.655718088150024,8.917291438592656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4002.23974609375,0.0,1537.2220458984375,1895.4371337890625,0.0,1759.215087890625,0.906358242034912,1.0,0.0,3.0,1.0,0.0
12163920,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7178837656974792,0.2427205890417099,0.2224108725786209,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8213673233985901,0.3694238662719726,0.3538047075271606,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.9990000128746032,0.782718300819397,0.4722902476787567,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.7242043614387512,0.2496296167373657,0.2408322840929031,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.5893842577934265,0.1342111676931381,0.6250574588775635,285.2349548339844,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98486328125,285.23553466796875,1.0,0.4780221879482269,1.0,1.0,0.0,1.0,-2.298079252243042,2.298074960708618,4.245927357260371e-06,1.774085521697998,0.9051240682601928,0.9051240682601928,0.0,144.2423095703125,142.0,20791.4375,-0.0,1257.448974609375,1.0,283.0417785644531,284.39910888671875,288.913330078125,290.2647399902344,313.1693420410156,299.3944396972656,282.75,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184411883354187,1.0,0.0,0.0,3.655694007873535,3.655718088150024,8.917291438592656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4002.23974609375,0.0,1537.2220458984375,1895.4371337890625,0.0,1759.215087890625,0.906358242034912,1.0,0.0,3.0,1.0,0.0
12163980,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7144352793693542,0.2398659437894821,0.2203134447336197,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8175973296165466,0.3654512465000152,0.3505498766899109,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7781069874763489,0.4748508036136627,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7207412719726562,0.2467205971479416,0.2384499460458755,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5850409865379333,0.1320784538984298,0.6166285276412964,284.9868469238281,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.984619140625,284.982666015625,1.0,0.476664274930954,1.0,1.0,0.0,1.0,-2.2817420959472656,2.281737804412842,4.185913439869182e-06,1.7614102363586426,0.9018931984901428,0.9018931984901428,0.0,144.9371795654297,145.0,21014.2109375,-0.0,1241.4339599609375,1.0,282.7577209472656,284.1347351074219,289.0113525390625,290.44073486328125,313.1693420410156,299.3944396972656,282.45001220703125,35955.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316349744796753,1.0,0.0,0.0,3.659576416015625,3.659600496292114,8.936242466006661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4078.076904296875,0.0,1543.5115966796875,1895.4371337890625,0.0,1868.788330078125,0.9073480367660522,1.0,0.0,3.0,1.0,0.0
12164040,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7144352793693542,0.2398659437894821,0.2203134447336197,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8175973296165466,0.3654512465000152,0.3505498766899109,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.7781069874763489,0.4748508036136627,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7207412719726562,0.2467205971479416,0.2384499460458755,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5850409865379333,0.1320784538984298,0.6166285276412964,284.9868469238281,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.984619140625,284.982666015625,1.0,0.476664274930954,1.0,1.0,0.0,1.0,-2.2817420959472656,2.281737804412842,4.185913439869182e-06,1.7614102363586426,0.9018931984901428,0.9018931984901428,0.0,144.9371795654297,145.0,21014.2109375,-0.0,1241.4339599609375,1.0,282.7577209472656,284.1347351074219,289.0113525390625,290.44073486328125,313.1693420410156,299.3944396972656,282.45001220703125,35955.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316349744796753,1.0,0.0,0.0,3.659576416015625,3.659600496292114,8.936242466006661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,4078.076904296875,0.0,1543.5115966796875,1895.4371337890625,0.0,1868.788330078125,0.9073480367660522,1.0,0.0,3.0,1.0,0.0
12164100,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.7115243077278137,0.2379366308450698,0.2187822014093399,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8146292567253113,0.3629360198974609,0.3484027981758117,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.9990000128746032,0.7741478681564331,0.4773742854595184,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.718023955821991,0.2448593229055404,0.2368752807378769,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.5817936062812805,0.1307174563407898,0.6112168431282043,284.79931640625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9815673828125,284.782470703125,1.0,0.4761790931224823,1.0,1.0,0.0,1.0,-2.2719643115997314,2.2719602584838867,4.150211680098437e-06,1.7538243532180786,0.8973046541213989,0.8973046541213989,0.0,145.82110595703125,145.0,21369.126953125,-0.0,1233.74267578125,1.0,282.5009765625,283.9207763671875,289.0468444824219,290.5654296875,313.1693420410156,299.3944396972656,282.45001220703125,36186.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450317144393921,1.0,0.0,0.0,3.655289649963379,3.655313730239868,8.915318971958186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3939.671630859375,0.0,1540.458740234375,1895.4371337890625,0.0,1982.6251220703125,0.9064971208572388,1.0,0.0,3.0,1.0,0.0
