time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164160,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71588134765625,0.7078540921211243,0.2357663214206695,0.2169628143310547,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.8110081553459167,0.3601489663124084,0.3459275066852569,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.9990000128746032,0.7692375183105469,0.4805613160133362,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7146900296211243,0.2427743971347808,0.2350462228059768,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.5778558850288391,0.1291651874780655,0.6048988103866577,284.71502685546875,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9766845703125,284.7108154296875,1.0,0.4757399260997772,1.0,1.0,0.0,1.0,-2.2608492374420166,2.2608449459075928,4.109823294129456e-06,1.745200753211975,0.8926035165786743,0.8926035165786743,0.0,146.98513793945312,148.0,21195.181640625,-0.0,1225.6673583984375,1.0,282.4580993652344,283.8521423339844,288.9949951171875,290.4670104980469,313.1693420410156,299.3944396972656,282.75,36425.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518693804740906,1.0,0.0,0.0,3.645540714263916,3.645564794540405,8.86782686393417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3667.46728515625,0.0,1531.391845703125,1895.4371337890625,0.0,2041.645751953125,0.9045185446739196,1.0,0.0,3.0,1.0,0.0
12164220,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7011327743530273,0.232635959982872,0.2138983905315399,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8040466904640198,0.3557319045066833,0.3415102064609527,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7609250545501709,0.4867728352546692,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7081283926963806,0.2393498420715332,0.2316812723875045,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5700096487998962,0.1263689845800399,0.5923440456390381,284.9010009765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9706420898437,284.90191650390625,1.0,0.475078672170639,1.0,1.0,0.0,1.0,-2.240196466445923,2.240192413330078,4.035188794659916e-06,1.729092001914978,0.8876620531082153,0.8876620531082153,0.0,149.3142547607422,136.0,20283.12109375,-0.0,1211.43896484375,1.0,282.7420959472656,284.0765380859375,288.7845153808594,290.1374206542969,313.1693420410156,299.3944396972656,283.04998779296875,36512.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301984429359436,1.0,0.0,0.0,3.62599515914917,3.62601900100708,8.77299214607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3542.805419921875,0.0,1510.4364013671875,1895.4371337890625,0.0,1856.7314453125,0.900251030921936,1.0,0.0,3.0,1.0,0.0
12164280,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7011327743530273,0.232635959982872,0.2138983905315399,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8040466904640198,0.3557319045066833,0.3415102064609527,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7609250545501709,0.4867728352546692,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7081283926963806,0.2393498420715332,0.2316812723875045,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.5700096487998962,0.1263689845800399,0.5923440456390381,284.9010009765625,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9706420898437,284.90191650390625,1.0,0.475078672170639,1.0,1.0,0.0,1.0,-2.240196466445923,2.240192413330078,4.035188794659916e-06,1.729092001914978,0.8876620531082153,0.8876620531082153,0.0,149.3142547607422,136.0,20283.12109375,-0.0,1211.43896484375,1.0,282.7420959472656,284.0765380859375,288.7845153808594,290.1374206542969,313.1693420410156,299.3944396972656,283.04998779296875,36512.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301984429359436,1.0,0.0,0.0,3.62599515914917,3.62601900100708,8.77299214607774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,3542.805419921875,0.0,1510.4364013671875,1895.4371337890625,0.0,1856.7314453125,0.900251030921936,1.0,0.0,3.0,1.0,0.0
12164340,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.7006092071533203,0.0,0.2118233293294906,296.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.8034232258796692,0.0,0.3381441235542297,296.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.9990000128746032,0.0,0.4830688834190368,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.7071253657341003,0.0,0.2289915233850479,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.5674060583114624,0.0,0.5812882781028748,285.1105651855469,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9706420898437,285.1112976074219,0.0,0.0,1.0,1.0,0.0,1.0,-2.2127110958099365,2.212707042694092,3.937312612833921e-06,1.707843780517578,0.0,0.0,0.0,146.75387573242188,60.0,19335.33984375,-0.0,1171.416015625,0.0,283.04150390625,284.32012939453125,288.6796569824219,289.9462890625,313.1693420410156,299.3944396972656,278.1499938964844,36490.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.607508420944214,3.607532024383545,8.683763894623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1490.0306396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.7006092071533203,0.0,0.2118233293294906,296.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.8034232258796692,0.0,0.3381441235542297,296.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.9990000128746032,0.0,0.4830688834190368,296.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.7071253657341003,0.0,0.2289915233850479,296.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.5674060583114624,0.0,0.5812882781028748,285.1105651855469,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9706420898437,285.1112976074219,0.0,0.0,1.0,1.0,0.0,1.0,-2.2127110958099365,2.212707042694092,3.937312612833921e-06,1.707843780517578,0.0,0.0,0.0,146.75387573242188,60.0,19335.33984375,-0.0,1171.416015625,0.0,283.04150390625,284.32012939453125,288.6796569824219,289.9462890625,313.1693420410156,299.3944396972656,278.1499938964844,36490.09765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.607508420944214,3.607532024383545,8.683763894623553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,1490.0306396484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,0.0016021013725548,297.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.4145824611186981,0.0,0.0016870949184522,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.4145824611186981,0.0,0.0012460835278034,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0016870904946699,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708068847656,0.0,0.0,0.0080027794465422,285.1859130859375,294.1499938964844,293.693359375,285.788818359375,293.74029541015625,296.53594970703125,284.4861755371094,0.0,0.0,0.7816291451454163,0.7816291451454163,0.2183708399534225,1.0,-0.0170729998499155,0.0171928890049457,-0.0001198879108414,-0.0214875992387533,0.0,0.0,0.0,-0.0900079905986785,60.0,1145.3311767578125,-0.0,-1.9873747078236192e-05,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,1.8614809960126882e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2041610615690377e-13,2.204498519495225e-13,7.431379766430864e-19,1.3378382603124184e-11,1.337835831699552e-11,2.481626375517686e-17,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,8.842685829976998e-23,4.410520159887425e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710510253906,0.0,0.0,0.0008534346707165,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0013199041131883,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0020028694998472,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,0.00092017109273,297.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0025198576040565,285.1784973144531,294.1499938964844,293.6464233398437,285.7675170898437,293.7320556640625,296.0550231933594,284.19940185546875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0091428030282258,0.0109606245532631,-0.0018178218742832,-0.025607680901885,0.0,0.0,0.0,-0.0491539984941482,60.0,518.44482421875,-0.0,-5.696809239452705e-06,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.708053341638596e-28,2.018773730698797e-28,2.305226941665933e-31,-5.711184166949899e-18,-5.70711650628767e-18,-4.067768502670701e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.000121320314065,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001396315929014,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001321153831668,297.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001283610617974,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,0.0005568660562857,285.1753234863281,294.1499938964844,293.5948791503906,285.7451171875,293.72906494140625,295.451171875,284.0708312988281,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012941608438268,0.0053282026201486,-0.0040340418927371,-0.0293443948030471,0.0,0.0,0.0,-0.0104901120066642,60.0,204.2976837158203,-0.0,-1.141890777489607e-07,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5643761897144152e-43,3.44719422223905e-43,8.127531093083939e-44,1.0239309334656635e-20,8.23651685576466e-21,2.0027924788919785e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681823730469,0.0,0.0,0.0001008400067803,297.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,0.0001066614131559,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,7.993092731339857e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001062134542735,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.0005017613293603,285.1741027832031,294.1499938964844,293.5435485839844,285.72381591796875,293.7274780273437,294.9648132324219,284.0353698730469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010746298357844,0.0014260169118642,-0.0003513870178721,-0.033046543598175,0.0,0.0,0.0,-0.0110692698508501,60.0,79.10797119140625,-0.0,-7.873914853462338e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-3.768569843409455e-21,-1.9596163166354814e-21,-1.8089533248255818e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.995444270316511e-05,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0001052628285833,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.776046550134197e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16748046875,0.0,0.0,0.0001052571678883,297.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,0.0004992666654288,285.1728820800781,294.1499938964844,293.49237060546875,285.7035522460937,293.7254943847656,294.5917663574219,284.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652379132807,6.387925566286867e-08,0.001065174001269,-0.0343308821320533,0.0,0.0,0.0,-0.0114923613145947,60.0,33.01485824584961,-0.0,-7.735476259540519e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8748875937230935e-21,-1.9383525646243618e-21,-1.936535231047125e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.990420221583918e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001052046281984,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.770455704303458e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.00010520399519,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0004990376182831,285.1716003417969,294.1499938964844,293.4413757324219,285.6842956542969,293.7230224609375,294.3026428222656,284.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646206792443,1.3422018163566918e-08,0.001064607175067,-0.034197486937046,0.0,0.0,0.0,-0.0114657683297991,60.0,16.377552032470703,-0.0,-7.727678763558289e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876154214036066e-21,-1.9380985135475568e-21,-1.938055700488509e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.98220348265022e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001051179715432,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.76402375777252e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001051174622261,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004986277781426,285.1688842773437,294.1499938964844,293.33990478515625,285.64862060546875,293.7167663574219,293.89385986328125,284.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.016578674316406,-0.0,-7.714942995562525e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8761845062948266e-21,-1.9380922531474133e-21,-1.9380922531474133e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.98220348265022e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,0.0001051179715432,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.76402375777252e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001051174622261,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,0.0004986277781426,285.1688842773437,294.1499938964844,293.33990478515625,285.64862060546875,293.7167663574219,293.89385986328125,284.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.016578674316406,-0.0,-7.714942995562525e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8761845062948266e-21,-1.9380922531474133e-21,-1.9380922531474133e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.973967098630963e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0001050312275765,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.75761654949747e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001050307328114,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.000498216424603,285.1659240722656,294.1499938964844,293.2391357421875,285.6164855957031,293.7087097167969,293.6236877441406,284.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.837167263031006,-0.0,-7.702188042912894e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8761845062948266e-21,-1.9380922531474133e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,9.973967098630963e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0001050312275765,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.75761654949747e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0001050307328114,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,0.000498216424603,285.1659240722656,294.1499938964844,293.2391357421875,285.6164855957031,293.7087097167969,293.6236877441406,284.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.837167263031006,-0.0,-7.702188042912894e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8761845062948266e-21,-1.9380922531474133e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.969335224013776e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.0001049824495567,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,7.754013495286927e-05,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615295410156,0.0,0.0,0.0001049819547915,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,0.0004979851073585,285.1641845703125,294.1499938964844,293.1829833984375,285.5998840332031,293.7034606933594,293.5085144042969,284.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623685084283,1.3157086975468246e-08,0.0010623553534969,-0.0335093103349208,0.0,0.0,0.0,-0.0113353440538048,60.0,6.674771785736084,-0.0,-7.695020087794546e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.965692879632115e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001049440834322,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,7.751179509796202e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,0.000104943595943,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0004978031502105,285.16278076171875,294.1499938964844,293.1390991210937,285.5875244140625,293.6989440917969,293.43023681640625,284.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.599472522735596,-0.0,-7.689384773357234e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.957382280845196e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.000104856568214,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.744714821456e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001048560880008,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004973881295882,285.159423828125,294.1499938964844,293.03973388671875,285.5614624023437,293.6874694824219,293.2789001464844,284.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.473688125610352,-0.0,-7.67653816069469e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.957382280845196e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.000104856568214,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,7.744714821456e-05,298.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,0.0001048560880008,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0004973881295882,285.159423828125,294.1499938964844,293.03973388671875,285.5614624023437,293.6874694824219,293.2789001464844,284.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.473688125610352,-0.0,-7.67653816069469e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.953215339919552e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001048126869136,299.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.741473382338881e-05,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001048121994244,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0004971799789927,285.15771484375,294.1499938964844,292.9903259277344,285.5494384765625,293.6811218261719,293.2129821777344,284.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.418468475341797,-0.0,-7.670100643508705e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.949041123036297e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,0.0001047687183017,299.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.73822539485991e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001047682380885,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,0.0004969714791513,285.15594482421875,294.1499938964844,292.94110107421875,285.5379943847656,293.67437744140625,293.15142822265625,284.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.3646392822265625,-0.0,-7.663653889267152e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.94067086139694e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001046805700752,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.731714140390977e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.000104680097138,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004965534317307,285.1523132324219,294.1499938964844,292.8431701660156,285.51678466796875,293.6596984863281,293.0373840332031,284.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.259281635284424,-0.0,-7.65073693287377e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.94067086139694e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0001046805700752,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,7.731714140390977e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.000104680097138,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0004965534317307,285.1523132324219,294.1499938964844,292.8431701660156,285.51678466796875,293.6596984863281,293.0373840332031,284.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.259281635284424,-0.0,-7.65073693287377e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.932275133905932e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001045921526383,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.725183240836486e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.000104591694253,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004961341037414,285.1485595703125,294.1499938964844,292.7459716796875,285.49755859375,293.6434631347656,292.93121337890625,284.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.156239986419678,-0.0,-7.637792975856429e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.932275133905932e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15069580078125,0.0,0.0,0.0001045921526383,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,7.725183240836486e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.000104591694253,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,0.0004961341037414,285.1485595703125,294.1499938964844,292.7459716796875,285.49755859375,293.6434631347656,292.93121337890625,284.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.156239986419678,-0.0,-7.637792975856429e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.923857578542084e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001045035096467,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.718635606579483e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001045030512614,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004957136698067,285.14471435546875,294.1499938964844,292.6494445800781,285.48004150390625,293.6257629394531,292.8297424316406,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.055304527282715,-0.0,-7.624826281471543e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.923857578542084e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001045035096467,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.718635606579483e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001045030512614,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004957136698067,285.14471435546875,294.1499938964844,292.6494445800781,285.48004150390625,293.6257629394531,292.8297424316406,284.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.055304527282715,-0.0,-7.624826281471543e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.917447459883988e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.000104436003312,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,7.713648665230721e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0001044355522026,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004953935276716,285.1417236328125,294.1499938964844,292.5765686035156,285.4676513671875,293.6112976074219,292.7546691894531,284.3998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.9799675941467285,-0.0,-7.614958974500041e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.915421105688438e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,0.0001044146629283,299.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.712072692811489e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,0.0001044142118189,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004952923045493,285.1407470703125,294.1499938964844,292.5536499023437,285.4638977050781,293.6065673828125,292.7312316894531,284.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.956418991088867,-0.0,-7.611841823518263e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.911196684697644e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001043701704475,299.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.708786142757162e-05,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,0.000104369726614,298.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004950813017785,285.1387634277344,294.1499938964844,292.5060119628906,285.456298828125,293.5964660644531,292.6827392578125,284.4228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.907729625701904,-0.0,-7.605343910199738e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.90696862572804e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0001043256415869,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.705497409915552e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,0.0001043251977534,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0004948701243847,285.13671875,294.1499938964844,292.4585266113281,285.44891357421875,293.58599853515625,292.6346740722656,284.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.859533309936523,-0.0,-7.598843865253002e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.89850304904394e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001042364892782,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.698911213083193e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001042360454448,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004944473039358,285.13262939453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5640563964844,292.5395812988281,284.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.764586925506592,-0.0,-7.585836669932179e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.89850304904394e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0001042364892782,299.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.698911213083193e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,0.0001042360454448,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004944473039358,285.13262939453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5640563964844,292.5395812988281,284.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.764586925506592,-0.0,-7.585836669932179e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.890025830827652e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001041472132783,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.69231774029322e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001041467839968,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004940239014104,285.1285095214844,294.1499938964844,292.2704467773437,285.4212341308594,293.540771484375,292.4455871582031,284.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.671521186828613,-0.0,-7.57282521135494e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.890025830827652e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0001041472132783,299.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.69231774029322e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0001041467839968,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0004940239014104,285.1285095214844,294.1499938964844,292.2704467773437,285.4212341308594,293.540771484375,292.4455871582031,284.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.671521186828613,-0.0,-7.57282521135494e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.881541336653754e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001040578645188,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.685716991545632e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,0.0001040574352373,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004936001496389,285.12432861328125,294.1499938964844,292.1774597167969,285.40802001953125,293.5162048339844,292.3525695800781,284.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.5802741050720215,-0.0,-7.559813042234964e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
