time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168540,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.721620153868572e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0001023737058858,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.561317033832893e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001023733784677,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004856125160586,285.0469055175781,294.1499938964844,290.71893310546875,285.0073547363281,292.85809326171875,290.807861328125,284.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.216292381286621,-0.0,-7.316708661164739e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.721620153868572e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.0001023737058858,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,7.561317033832893e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0001023733784677,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,0.0004856125160586,285.0469055175781,294.1499938964844,290.71893310546875,285.0073547363281,292.85809326171875,290.807861328125,284.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.216292381286621,-0.0,-7.316708661164739e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.713390318211168e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001022870419546,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,7.554915646323934e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001022867145366,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004852014535572,285.0432434082031,294.1499938964844,290.7099914550781,284.9956970214844,292.8187866210937,290.7746276855469,284.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.195868015289307,-0.0,-7.304308269340255e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,9.713390318211168e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001022870419546,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,7.554915646323934e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001022867145366,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0004852014535572,285.0432434082031,294.1499938964844,290.7099914550781,284.9956970214844,292.8187866210937,290.7746276855469,284.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.195868015289307,-0.0,-7.304308269340255e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.70518885878846e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001022006690618,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.548535359092057e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001022003489197,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004847918171435,285.0396423339844,294.1499938964844,290.7109069824219,284.9871826171875,292.7801513671875,290.75201416015625,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.183218002319336,-0.0,-7.29196116822095e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,9.70518885878846e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001022006690618,299.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,7.548535359092057e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001022003489197,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004847918171435,285.0396423339844,294.1499938964844,290.7109069824219,284.9871826171875,292.7801513671875,290.75201416015625,284.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.183218002319336,-0.0,-7.29196116822095e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,9.701099043013528e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,0.0001021575953927,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,7.545354310423136e-05,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,0.0001021572825266,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0004845875373575,285.0378723144531,294.1499938964844,290.7147521972656,284.9840087890625,292.7611389160156,290.7445068359375,284.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.179566383361816,-0.0,-7.285808578672005e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.697017230791972e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,0.0001021146090351,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,7.542179082520306e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,0.000102114288893,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639038085937,0.0,0.0,0.0004843836359214,285.0361328125,294.1499938964844,290.7206420898437,284.9814758300781,292.7423400878906,290.739501953125,284.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.17757511138916,-0.0,-7.279668778892302e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.689661237644032e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,0.0001020371419144,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,7.536457269452512e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001020368363242,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0004840162291657,285.0329895019531,294.1499938964844,290.7360534667969,284.9784545898437,292.70904541015625,290.7360534667969,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325144976377,9.666059064272758e-09,0.001032504835166,-0.0243725962936878,0.0,0.0,0.0,-0.0096046971157193,60.0,4.1777191162109375,-0.0,-7.268614155009345e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.688874706625938e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,0.0001020288618747,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,7.53584536141716e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628967285156,0.0,0.0,0.0001020285490085,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,0.0004839769389946,285.0326538085937,294.1499938964844,290.7380676269531,284.97821044921875,292.7055358886719,290.73614501953125,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.178027153015137,-0.0,-7.267432522439776e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.680764196673408e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001019434421323,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.529536378569901e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001019431365421,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0004835718136746,285.0292358398437,294.1499938964844,290.7620849609375,284.9770202636719,292.6698303222656,290.7410583496094,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.183802127838135,-0.0,-7.255253109406112e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.680764196673408e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,0.0001019434421323,299.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,7.529536378569901e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06011962890625,0.0,0.0,0.0001019431365421,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0004835718136746,285.0292358398437,294.1499938964844,290.7620849609375,284.9770202636719,292.6698303222656,290.7410583496094,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.183802127838135,-0.0,-7.255253109406112e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.67268497333862e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0001018583643599,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.523252133978531e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001018580660456,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004831682890653,285.0259094238281,294.1499938964844,290.7916259765625,284.9774780273437,292.6352844238281,290.75341796875,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.194144248962402,-0.0,-7.243132671419519e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.67268497333862e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05743408203125,0.0,0.0,0.0001018583643599,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.523252133978531e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0001018580660456,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,0.0004831682890653,285.0259094238281,294.1499938964844,290.7916259765625,284.9774780273437,292.6352844238281,290.75341796875,284.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.194144248962402,-0.0,-7.243132671419519e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.664639219408856e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001017736358335,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,7.51699335523881e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001017733375192,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004827664233744,285.0226135253906,294.1499938964844,290.8255920410156,284.97930908203125,292.6019897460937,290.7721862792969,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.20822811126709,-0.0,-7.23107120847999e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.664639219408856e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,0.0001017736358335,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,7.51699335523881e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,0.0001017733375192,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004827664233744,285.0226135253906,294.1499938964844,290.8255920410156,284.97930908203125,292.6019897460937,290.7721862792969,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.20822811126709,-0.0,-7.23107120847999e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.660628711571916e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0001017313988995,299.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,7.513873424613848e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0001017311078612,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516052246094,0.0,0.0,0.0004825661017093,285.02099609375,294.1499938964844,290.8438720703125,284.9805908203125,292.5858459472656,290.78375244140625,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303812831262805e-09,0.0010294073726981,-0.0234241429716348,0.0,0.0,0.0,-0.0094251157715916,60.0,4.216461181640625,-0.0,-7.225063569649137e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.656626934884116e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.000101689256553,299.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,7.5107607699465e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0001016889655147,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0004823662166018,285.0194091796875,294.1499938964844,290.8628845214844,284.9820556640625,292.5700378417969,290.7965393066406,284.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.225311756134033,-0.0,-7.219070852215739e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.649420098867267e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,0.0001016133610391,299.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.505154644604772e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.0001016130700008,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,0.0004820062313228,285.0165710449219,294.1499938964844,290.8985290527344,284.985107421875,292.54229736328125,290.822265625,284.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282206349074,9.163960257296822e-09,0.001028211438097,-0.0230579581111669,0.0,0.0,0.0,-0.0093557853251695,60.0,4.2425384521484375,-0.0,-7.208284813486898e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.648649574955924e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001016052410705,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,7.504555105697364e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0001016049573081,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,0.000481967756059,285.0162658691406,294.1499938964844,290.90240478515625,284.9854431152344,292.53936767578125,290.8251953125,284.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.0230327863246202,0.0,0.0,0.0,-0.0093510197475552,60.0,4.244460105895996,-0.0,-7.207132313169495e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.640707139624284e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001015216039377,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.49837709008716e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001015213128994,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000481571041746,285.01318359375,294.1499938964844,290.943115234375,284.9891052246094,292.5100402832031,290.8572998046875,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2650065422058105,-0.0,-7.195256301884001e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.640707139624284e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001015216039377,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,7.49837709008716e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,0.0001015213128994,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,0.000481571041746,285.01318359375,294.1499938964844,290.943115234375,284.9891052246094,292.5100402832031,290.8572998046875,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2650065422058105,-0.0,-7.195256301884001e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.63280035648495e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001014383378787,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,7.492226723115891e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001014380541164,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004811761318705,285.0101623535156,294.1499938964844,290.9838562011719,284.9927062988281,292.4820251464844,290.891845703125,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.286139965057373,-0.0,-7.183444239444725e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.63280035648495e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001014383378787,299.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,7.492226723115891e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001014380541164,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,0.0004811761318705,285.0101623535156,294.1499938964844,290.9838562011719,284.9927062988281,292.4820251464844,290.891845703125,284.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.286139965057373,-0.0,-7.183444239444725e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.624930680729447e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001013554574456,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.486105459975079e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001013551809592,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0004807830555364,285.0072326660156,294.1499938964844,291.0235900878906,284.99591064453125,292.45526123046875,290.9278259277344,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.307077407836914,-0.0,-7.17169612585167e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,9.624930680729447e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0001013554574456,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.486105459975079e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001013551809592,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0004807830555364,285.0072326660156,294.1499938964844,291.0235900878906,284.99591064453125,292.45526123046875,290.9278259277344,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.307077407836914,-0.0,-7.17169612585167e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404357910156,0.0,0.0,9.621010394766928e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.000101314180938,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,7.483056106138974e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001013139044516,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389099121094,0.0,0.0,0.0004805872449651,285.0057983398437,294.1499938964844,291.042724609375,284.99725341796875,292.4423828125,290.9460144042969,284.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.31720495223999,-0.0,-7.165848359136362e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,9.617098839953542e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,0.000101272984466,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,7.480013300664723e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,0.0001012727079796,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004803918418474,285.0043640136719,294.1499938964844,291.0611877441406,284.9983825683594,292.4297790527344,290.9642028808594,284.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.326993942260742,-0.0,-7.160014803275774e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.609303378965706e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0001011908898362,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.473949517589062e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001011906206258,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004800024908035,285.0015563964844,294.1499938964844,291.0955810546875,284.9998779296875,292.4053955078125,291.0,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.345264911651611,-0.0,-7.14839814008883e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.609303378965706e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0001011908898362,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,7.473949517589062e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001011906206258,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0004800024908035,285.0015563964844,294.1499938964844,291.0955810546875,284.9998779296875,292.4053955078125,291.0,284.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.345264911651611,-0.0,-7.14839814008883e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.601547208148986e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001011092099361,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.467916293535382e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001011089480016,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004796150897163,284.9988098144531,294.1499938964844,291.12567138671875,285.00006103515625,292.3820495605469,291.03424072265625,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.360988616943359,-0.0,-7.136848978461785e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.601547208148986e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0001011092099361,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,7.467916293535382e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0001011089480016,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0004796150897163,284.9988098144531,294.1499938964844,291.12567138671875,285.00006103515625,292.3820495605469,291.03424072265625,284.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.360988616943359,-0.0,-7.136848978461785e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.593830327503385e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001010279447655,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.46191362850368e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000101027682831,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0004792296385858,284.9961242675781,294.1499938964844,291.1503601074219,284.9986267089844,292.3596496582031,291.0658874511719,284.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.373420715332031,-0.0,-7.12536731839464e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321044921875,0.0,0.0,9.593830327503385e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001010279447655,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,7.46191362850368e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000101027682831,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0004792296385858,284.9961242675781,294.1499938964844,291.1503601074219,284.9986267089844,292.3596496582031,291.0658874511719,284.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.373420715332031,-0.0,-7.12536731839464e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.586152737028895e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001009470943245,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,7.455941522493958e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.00010094683239,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0004788461665157,284.9934997558594,294.1499938964844,291.1685791015625,284.9953308105469,292.3380126953125,291.09393310546875,284.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3817949295043945,-0.0,-7.113953870430123e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.586152737028895e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.0001009470943245,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,7.455941522493958e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.00010094683239,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0004788461665157,284.9934997558594,294.1499938964844,291.1685791015625,284.9953308105469,292.3380126953125,291.09393310546875,284.9077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.3817949295043945,-0.0,-7.113953870430123e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,9.582329948898403e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.000100906836451,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,7.452967838617042e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0001009065745165,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272216796875,0.0,0.0,0.000478655216284,284.9922180175781,294.1499938964844,291.1749267578125,284.99285888671875,292.3274841308594,291.1062316894531,284.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.384142875671387,-0.0,-7.108274502343195e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
