time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170760,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.57851589191705e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.000100866673165,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,7.450001430697739e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,0.0001008664112305,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.026123046875,0.0,0.0,0.0004784647317137,284.990966796875,294.1499938964844,291.1792297363281,284.9898376464844,292.31707763671875,291.11724853515625,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.385223388671875,-0.0,-7.102610055653713e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.57091906457208e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.000100786666735,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,7.4440918979235e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001007864120765,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0004780852468684,284.98846435546875,294.1499938964844,291.1811828613281,284.9818725585937,292.2966003417969,291.1352844238281,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.383386135101318,-0.0,-7.091334452979936e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.57091906457208e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.000100786666735,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,7.4440918979235e-05,298.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,0.0001007864120765,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02392578125,0.0,0.0,0.0004780852468684,284.98846435546875,294.1499938964844,291.1811828613281,284.9818725585937,292.2966003417969,291.1352844238281,284.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.383386135101318,-0.0,-7.091334452979936e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,9.563362982589751e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001007070968626,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,7.438214379362762e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.000100706842204,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,0.0004777078574988,284.9860534667969,294.1499938964844,291.17340087890625,284.97119140625,292.27642822265625,291.1467590332031,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3751325607299805,-0.0,-7.080129194036999e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,9.563362982589751e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001007070968626,299.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,7.438214379362762e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232238769531,0.0,0.0,0.000100706842204,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,0.0004777078574988,284.9860534667969,294.1499938964844,291.17340087890625,284.97119140625,292.27642822265625,291.1467590332031,284.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.3751325607299805,-0.0,-7.080129194036999e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.555848373565824e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001006279562716,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.432369602611288e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.000100627716165,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0004773325053974,284.98370361328125,294.1499938964844,291.15478515625,284.9573974609375,292.2563781738281,291.1507873535156,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.3598151206970215,-0.0,-7.068993568282167e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,9.555848373565824e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,0.0001006279562716,299.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,7.432369602611288e-05,298.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.000100627716165,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0004773325053974,284.98370361328125,294.1499938964844,291.15478515625,284.9573974609375,292.2563781738281,291.1507873535156,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.3598151206970215,-0.0,-7.068993568282167e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.548375965096056e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,0.00010054926679,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,7.426556840073317e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001005490194074,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0004769592487718,284.9813842773437,294.1499938964844,291.1242370605469,284.9402160644531,292.2362060546875,291.1463623046875,284.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.336704254150391,-0.0,-7.057929707343646e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.548375965096056e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190734863281,0.0,0.0,0.00010054926679,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,7.426556840073317e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001005490194074,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0004769592487718,284.9813842773437,294.1499938964844,291.1242370605469,284.9402160644531,292.2362060546875,291.1463623046875,284.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.336704254150391,-0.0,-7.057929707343646e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,9.544655767967924e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180358886719,0.0,0.0,0.0001005100857582,299.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,7.423662464134395e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0001005098456516,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0004767734208144,284.98028564453125,294.1499938964844,291.1041259765625,284.93023681640625,292.2260437011719,291.1405639648437,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.321881294250488,-0.0,-7.052424422226977e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.540945757180452e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170288085937,0.0,0.0,0.0001004710138658,299.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,7.42077681934461e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001004707737592,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,0.0004765881167259,284.9791564941406,294.1499938964844,291.08062744140625,284.9192810058594,292.2157287597656,291.1322631835937,284.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.304862976074219,-0.0,-7.046936900678702e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.533557022223248e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001003932120511,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.415029540425166e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001003929719445,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004762190801557,284.9769897460937,294.1499938964844,291.0229187011719,284.89422607421875,292.1947021484375,291.10821533203125,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.26411771774292,-0.0,-7.036014437744599e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.533557022223248e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001003932120511,299.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.415029540425166e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149841308594,0.0,0.0,0.0001003929719445,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136108398437,0.0,0.0,0.0004762190801557,284.9769897460937,294.1499938964844,291.0229187011719,284.89422607421875,292.1947021484375,291.10821533203125,284.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.26411771774292,-0.0,-7.036014437744599e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.526195208309218e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001003156794467,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.409303361782804e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001003154466161,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004758513532578,284.9748840332031,294.1499938964844,290.95001220703125,284.8645935058594,292.1728210449219,291.0728454589844,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.213192939758301,-0.0,-7.025138870631056e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.526195208309218e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001003156794467,299.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,7.409303361782804e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001003154466161,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0004758513532578,284.9748840332031,294.1499938964844,290.95001220703125,284.8645935058594,292.1728210449219,291.0728454589844,284.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.213192939758301,-0.0,-7.025138870631056e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.51576221268624e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001002058124868,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,7.401188486255705e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0001002055869321,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0004753302491735,284.97283935546875,294.1499938964844,290.8644714355469,284.8321533203125,292.1499938964844,291.0263977050781,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.152393817901611,-0.0,-7.00974851497449e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.51576221268624e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111389160156,0.0,0.0,0.0001002058124868,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,7.401188486255705e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,0.0001002055869321,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.009765625,0.0,0.0,0.0004753302491735,284.97283935546875,294.1499938964844,290.8644714355469,284.8321533203125,292.1499938964844,291.0263977050781,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.152393817901611,-0.0,-7.00974851497449e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.499518637312576e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001000347547233,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.388553785858676e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001000345291686,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0004745188343804,284.9708557128906,294.1499938964844,290.7700500488281,284.7988586425781,292.1259460449219,290.9691162109375,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122229577973,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,4.081925392150879,-0.0,-6.985824541061447e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,9.499518637312576e-05,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001000347547233,299.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.388553785858676e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001000345291686,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0004745188343804,284.9708557128906,294.1499938964844,290.7700500488281,284.7988586425781,292.1259460449219,290.9691162109375,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.2941261919368125e-09,0.0010122229577973,-0.0181612093001604,0.0,0.0,0.0,-0.0084288297221064,60.0,4.081925392150879,-0.0,-6.985824541061447e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.489370131632312e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,9.992788545787334e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,7.380660099443048e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,9.99276599031873e-05,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,0.0004740119329653,284.96990966796875,294.1499938964844,290.7197265625,284.7818298339844,292.1134033203125,290.93682861328125,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.16763048913549e-09,0.0010111414594575,-0.0178298894315958,0.0,0.0,0.0,-0.0083661209791898,60.0,4.043451309204102,-0.0,-6.970901011982279e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,9.47826774790883e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,9.981097537092865e-05,299.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,7.372024992946535e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,9.98107498162426e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.000473457359476,284.96893310546875,294.1499938964844,290.6674194335937,284.7645568847656,292.1005859375,290.9027404785156,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029251847257001e-09,0.0010099582141265,-0.0174674410372972,0.0,0.0,0.0,-0.0082975216209888,60.0,4.003378391265869,-0.0,-6.954593345653849e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.452949598198757e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.95443479041569e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.352331886067986e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.954412962542848e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0004721926816273,284.9670715332031,294.1499938964844,290.55712890625,284.72918701171875,292.0738830566406,290.8294982910156,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.9180774688720703,-0.0,-6.917477435308683e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.452949598198757e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,9.95443479041569e-05,299.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,7.352331886067986e-05,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.954412962542848e-05,298.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0004721926816273,284.9670715332031,294.1499938964844,290.55712890625,284.72918701171875,292.0738830566406,290.8294982910156,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.7136909365217434e-09,0.0010072599397972,-0.0166408792138099,0.0,0.0,0.0,-0.0081410845741629,60.0,3.9180774688720703,-0.0,-6.917477435308683e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.42447004490532e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.924444748321548e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,7.330180960707366e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.924422920448706e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004707701154984,284.9653015136719,294.1499938964844,290.4398193359375,284.6926574707031,292.045654296875,290.75006103515625,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358755300084341e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.826303243637085,-0.0,-6.87584815750597e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.42447004490532e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,9.924444748321548e-05,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,7.330180960707366e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.924422920448706e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0004707701154984,284.9653015136719,294.1499938964844,290.4398193359375,284.6926574707031,292.045654296875,290.75006103515625,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358755300084341e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.826303243637085,-0.0,-6.87584815750597e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.393993968842552e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.892351954476908e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.306476618396118e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.892330126604064e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0004692478105425,284.96356201171875,294.1499938964844,290.316162109375,284.6548767089844,292.0158996582031,290.6659545898437,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.729440450668335,-0.0,-6.8314399470637e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.393993968842552e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,9.892351954476908e-05,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,7.306476618396118e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.892330126604064e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,0.0004692478105425,284.96356201171875,294.1499938964844,290.316162109375,284.6548767089844,292.0158996582031,290.6659545898437,284.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941786111136e-09,0.0010009772377088,-0.014716194011271,0.0,0.0,0.0,-0.0077768382616341,60.0,3.729440450668335,-0.0,-6.8314399470637e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.362823766423388e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,9.85952719929628e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,7.282232400029898e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.8595060990192e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004676907847169,284.9618835449219,294.1499938964844,290.18670654296875,284.6157531738281,291.98455810546875,290.5783386230469,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.6284027099609375,-0.0,-6.786169137740218e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.362823766423388e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,9.85952719929628e-05,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,7.282232400029898e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.8595060990192e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.0004676907847169,284.9618835449219,294.1499938964844,290.18670654296875,284.6157531738281,291.98455810546875,290.5783386230469,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479190686892e-09,0.0009976554429158,-0.0136985443532466,0.0,0.0,0.0,-0.0075842603109776,60.0,3.6284027099609375,-0.0,-6.786169137740218e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,9.347417653771116e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.843303996603936e-05,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.270249625435099e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99969482421875,0.0,0.0,9.843282896326856e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,0.0004669212503358,284.9610595703125,294.1499938964844,290.1200256347656,284.595703125,291.9682006835937,290.5334167480469,284.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.3984807735218965e-09,0.0009960136376321,-0.0131955537945032,0.0,0.0,0.0,-0.0074890786781907,60.0,3.576577425003052,-0.0,-6.76384956932452e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.332485205959527e-05,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.827579197008164e-05,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,7.258635014295578e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,9.827558824326844e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.000466175348265,284.96026611328125,294.1499938964844,290.0521240234375,284.57525634765625,291.9513854980469,290.4879150390625,284.9705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944274788722,5.212386522401857e-09,0.000994422356598,-0.0127080203965306,0.0,0.0,0.0,-0.0073968232609331,60.0,3.524078130722046,-0.0,-6.742251912328356e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.304473496740684e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.798081737244502e-05,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.236847886815667e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,9.798061364563182e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.000464776152512,284.9587097167969,294.1499938964844,289.9130554199219,284.5332946777344,291.91650390625,290.3954467773437,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863291103163192e-09,0.0009914370020851,-0.0117934318259358,0.0,0.0,0.0,-0.0072237611748278,60.0,3.4177370071411133,-0.0,-6.70182842554823e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.304473496740684e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.798081737244502e-05,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,7.236847886815667e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9973449707031,0.0,0.0,9.798061364563182e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.000464776152512,284.9587097167969,294.1499938964844,289.9130554199219,284.5332946777344,291.91650390625,290.3954467773437,284.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914418915286,4.863291103163192e-09,0.0009914370020851,-0.0117934318259358,0.0,0.0,0.0,-0.0072237611748278,60.0,3.4177370071411133,-0.0,-6.70182842554823e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.28022782318294e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.772548946784808e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.217989332275465e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.77252857410349e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004635650257114,284.9572448730469,294.1499938964844,289.7700500488281,284.4898986816406,291.8798522949219,290.3011474609375,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561113264855976e-09,0.0009888529311865,-0.011001736856997,0.0,0.0,0.0,-0.0070739574730396,60.0,3.310237169265747,-0.0,-6.666936513965993e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99578857421875,0.0,0.0,9.28022782318294e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.772548946784808e-05,299.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,7.217989332275465e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,9.77252857410349e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004635650257114,284.9572448730469,294.1499938964844,289.7700500488281,284.4898986816406,291.8798522949219,290.3011474609375,284.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888574713841,4.561113264855976e-09,0.0009888529311865,-0.011001736856997,0.0,0.0,0.0,-0.0070739574730396,60.0,3.310237169265747,-0.0,-6.666936513965993e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.261136437999085e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.75244474830106e-05,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,7.20314055797644e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,9.7524251032155e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004626114096026,284.9557800292969,294.1499938964844,289.623779296875,284.4449768066406,291.84136962890625,290.20458984375,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323165381237004e-09,0.000986817991361,-0.0103783076629042,0.0,0.0,0.0,-0.0069559952244162,60.0,3.202378511428833,-0.0,-6.639524485763104e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.261136437999085e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.75244474830106e-05,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,7.20314055797644e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,9.7524251032155e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0004626114096026,284.9557800292969,294.1499938964844,289.623779296875,284.4449768066406,291.84136962890625,290.20458984375,284.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323165381237004e-09,0.000986817991361,-0.0103783076629042,0.0,0.0,0.0,-0.0069559952244162,60.0,3.202378511428833,-0.0,-6.639524485763104e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
