time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172980,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.248127753380686e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.738745575305074e-05,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.193021883722395e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.738725930219516e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004619616374839,284.95440673828125,294.1499938964844,289.474853515625,284.39862060546875,291.8010559082031,290.1048889160156,284.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161001321278945e-09,0.000985431135632,-0.0099534271284937,0.0,0.0,0.0,-0.0068756025284528,60.0,3.0948426723480225,-0.0,-6.620875581120346e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99285888671875,0.0,0.0,9.248127753380686e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.738745575305074e-05,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,7.193021883722395e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,9.738725930219516e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0004619616374839,284.95440673828125,294.1499938964844,289.474853515625,284.39862060546875,291.8010559082031,290.1048889160156,284.9839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854353265836,4.161001321278945e-09,0.000985431135632,-0.0099534271284937,0.0,0.0,0.0,-0.0068756025284528,60.0,3.0948426723480225,-0.0,-6.620875581120346e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.2438560386654e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.734246850712223e-05,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,7.189699681475759e-05,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,9.734227933222428e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.000461748248199,284.9537353515625,294.1499938964844,289.39959716796875,284.3749084472656,291.7802429199219,290.0536499023437,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.1077350410034805e-09,0.0009849756024777,-0.0098138647153973,0.0,0.0,0.0,-0.0068491953425109,60.0,3.0413239002227783,-0.0,-6.614755676537244e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.241433872375636e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,9.731695899972692e-05,299.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,7.187815208453685e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.731676982482897e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0004616272635757,284.9530944824219,294.1499938964844,289.32391357421875,284.350830078125,291.75897216796875,290.00115966796875,284.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.0775125498271345e-09,0.0009847169276326,-0.0097346799448132,0.0,0.0,0.0,-0.0068342122249305,60.0,2.988048791885376,-0.0,-6.611284675273056e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.241121006198227e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.73136629909277e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,7.18757146387361e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.731347381602971e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004616116348188,284.9518127441406,294.1499938964844,289.17156982421875,284.3016357421875,291.715087890625,289.89178466796875,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533066417667e-09,0.000984682701528,-0.0097242528572678,0.0,0.0,0.0,-0.0068322382867336,60.0,2.882312774658203,-0.0,-6.610827796293961e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.241121006198227e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.73136629909277e-05,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,7.18757146387361e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,9.731347381602971e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,0.0004616116348188,284.9518127441406,294.1499938964844,289.17156982421875,284.3016357421875,291.715087890625,289.89178466796875,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073533066417667e-09,0.000984682701528,-0.0097242528572678,0.0,0.0,0.0,-0.0068322382867336,60.0,2.882312774658203,-0.0,-6.610827796293961e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.246034460375084e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.736540232552215e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.191392796812579e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.73652131506242e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0004618570965249,284.9505615234375,294.1499938964844,289.0184020996094,284.2511291503906,291.6691589355469,289.774658203125,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346761570082435e-09,0.0009852055227383,-0.0098844533786177,0.0,0.0,0.0,-0.006862549111247,60.0,2.777722120285034,-0.0,-6.617850800694215e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.246034460375084e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,9.736540232552215e-05,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.191392796812579e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,9.73652131506242e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0004618570965249,284.9505615234375,294.1499938964844,289.0184020996094,284.2511291503906,291.6691589355469,289.774658203125,284.9933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.1346761570082435e-09,0.0009852055227383,-0.0098844533786177,0.0,0.0,0.0,-0.006862549111247,60.0,2.777722120285034,-0.0,-6.617850800694215e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.254387259716168e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.745336137712002e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.197888771770522e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.745317220222204e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004622743581421,284.94940185546875,294.1499938964844,288.8651123046875,284.19940185546875,291.62139892578125,289.6496276855469,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238667639100413e-09,0.0009860947029665,-0.0101569201797246,0.0,0.0,0.0,-0.0069141020067036,60.0,2.6740121841430664,-0.0,-6.629804261137906e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.254387259716168e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,9.745336137712002e-05,299.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.197888771770522e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,9.745317220222204e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004622743581421,284.94940185546875,294.1499938964844,288.8651123046875,284.19940185546875,291.62139892578125,289.6496276855469,284.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986098893918,4.238667639100413e-09,0.0009860947029665,-0.0101569201797246,0.0,0.0,0.0,-0.0069141020067036,60.0,2.6740121841430664,-0.0,-6.629804261137906e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.26390421227552e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.755357314134017e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.205290603451431e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.75533912423998e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0004627497692126,284.9482421875,294.1499938964844,288.7122497558594,284.1465759277344,291.5717468261719,289.5165405273437,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357160854340236e-09,0.0009871078655123,-0.0104673784226179,0.0,0.0,0.0,-0.0069728442467749,60.0,2.570955514907837,-0.0,-6.643437444608935e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,9.26390421227552e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,9.755357314134017e-05,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.205290603451431e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,9.75533912423998e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0004627497692126,284.9482421875,294.1499938964844,288.7122497558594,284.1465759277344,291.5717468261719,289.5165405273437,284.9993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357160854340236e-09,0.0009871078655123,-0.0104673784226179,0.0,0.0,0.0,-0.0069728442467749,60.0,2.570955514907837,-0.0,-6.643437444608935e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,9.268357825931162e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,9.76004739641212e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,7.208754686871544e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,9.760029206518084e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004629722679965,284.9476928710937,294.1499938964844,288.6361999511719,284.1197814941406,291.5461730957031,289.4472351074219,285.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412616494420263e-09,0.0009875822579488,-0.0106126740574836,0.0,0.0,0.0,-0.0070003364235162,60.0,2.5195863246917725,-0.0,-6.649823092175211e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.272233728552236e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.764128481037916e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.2117691161111e-05,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9850158691406,0.0,0.0,9.76411101873964e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0004631658666767,284.9471740722656,294.1499938964844,288.5604858398437,284.0927734375,291.5201721191406,289.3764953613281,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879992576316,4.460867231159682e-09,0.0009879948338493,-0.0107390927150845,0.0,0.0,0.0,-0.0070242565125226,60.0,2.468281507492065,-0.0,-6.655380957454329e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.27746732486412e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.76964001893066e-05,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.215839286800474e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.769621829036625e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0004634273063857,284.9461364746094,294.1499938964844,288.4104309082031,284.0381774902344,291.4669494628906,289.232177734375,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.5259991310331316e-09,0.0009885518811643,-0.0109097389504313,0.0,0.0,0.0,-0.0070565459318459,60.0,2.365835189819336,-0.0,-6.662887841457632e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,9.27746732486412e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,9.76964001893066e-05,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.215839286800474e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.769621829036625e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.0004634273063857,284.9461364746094,294.1499938964844,288.4104309082031,284.0381774902344,291.4669494628906,289.232177734375,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885564213618,4.5259991310331316e-09,0.0009885518811643,-0.0109097389504313,0.0,0.0,0.0,-0.0070565459318459,60.0,2.365835189819336,-0.0,-6.662887841457632e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.278632933273911e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.77086674538441e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,7.21674514352344e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.770849283086136e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0004634855431504,284.94512939453125,294.1499938964844,288.2626953125,283.98291015625,291.4120483398437,289.0858154296875,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404440207619245e-09,0.000988675514236,-0.0109475841745734,0.0,0.0,0.0,-0.0070637073367834,60.0,2.263765811920166,-0.0,-6.664553353630255e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.278632933273911e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.77086674538441e-05,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,7.21674514352344e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.770849283086136e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0004634855431504,284.94512939453125,294.1499938964844,288.2626953125,283.98291015625,291.4120483398437,289.0858154296875,285.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886800544336,4.5404440207619245e-09,0.000988675514236,-0.0109475841745734,0.0,0.0,0.0,-0.0070637073367834,60.0,2.263765811920166,-0.0,-6.664553353630255e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.275776392314584e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.767858864506708e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.214523066068068e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.767841402208433e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0004633428761735,284.9442138671875,294.1499938964844,288.1178894042969,283.9272155761719,291.35546875,288.94012451171875,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541445806622,0.0,0.0,0.0,-0.0070460280403494,60.0,2.1625289916992188,-0.0,-6.660442153361147e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.275776392314584e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,9.767858864506708e-05,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,7.214523066068068e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.767841402208433e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0004633428761735,284.9442138671875,294.1499938964844,288.1178894042969,283.9272155761719,291.35546875,288.94012451171875,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047805485864956e-09,0.0009883706225082,-0.0108541445806622,0.0,0.0,0.0,-0.0070460280403494,60.0,2.1625289916992188,-0.0,-6.660442153361147e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.269816655432804e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.76158189587295e-05,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,7.20988682587631e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.761565161170438e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0004630451730918,284.9432983398437,294.1499938964844,287.9766845703125,283.8713073730469,291.29742431640625,288.79693603515625,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,2.062694311141968,-0.0,-6.651876560681559e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.269816655432804e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.76158189587295e-05,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,7.20988682587631e-05,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.761565161170438e-05,298.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0004630451730918,284.9432983398437,294.1499938964844,287.9766845703125,283.8713073730469,291.29742431640625,288.79693603515625,285.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430447120284953e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091779343783,60.0,2.062694311141968,-0.0,-6.651876560681559e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.266028791898862e-05,298.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,9.757593943504617e-05,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,7.206940790638328e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,9.757576481206344e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,0.0004628559981938,284.94287109375,294.1499938964844,287.9075927734375,283.84332275390625,291.26788330078125,288.7267150878906,285.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383222229620287e-09,0.0009873312665149,-0.0105356592684984,0.0,0.0,0.0,-0.0069857668131589,60.0,2.01356053352356,-0.0,-6.64643806658205e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.261950617656112e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.753298945724964e-05,299.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.203768473118544e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.75328148342669e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0004626522713806,284.9424743652344,294.1499938964844,287.8396301269531,283.8153686523437,291.2380065917969,288.6575622558594,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605577737092,60.0,1.9650814533233645,-0.0,-6.640584615524858e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.253205644199625e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.744089766172692e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.196966907940805e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.74407303147018e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0004622154810931,284.941650390625,294.1499938964844,287.7074279785156,283.7596435546875,291.1773681640625,288.5226135253906,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.870361089706421,-0.0,-6.628042825695958e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.253205644199625e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,9.744089766172692e-05,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.196966907940805e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,9.74407303147018e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0004622154810931,284.941650390625,294.1499938964844,287.7074279785156,283.7596435546875,291.1773681640625,288.5226135253906,285.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.870361089706421,-0.0,-6.628042825695958e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.244197281077504e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.73460337263532e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.189960160758346e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,9.734586637932809e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0004617655067704,284.94091796875,294.1499938964844,287.58062744140625,283.704345703125,291.1155700683594,288.39239501953125,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110377324571346e-09,0.0009850038914009,-0.0098225185647606,0.0,0.0,0.0,-0.0068508330732584,60.0,1.7791260480880735,-0.0,-6.61513510635814e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.244197281077504e-05,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.73460337263532e-05,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.189960160758346e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,9.734586637932809e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0004617655067704,284.94091796875,294.1499938964844,287.58062744140625,283.704345703125,291.1155700683594,288.39239501953125,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.1110377324571346e-09,0.0009850038914009,-0.0098225185647606,0.0,0.0,0.0,-0.0068508330732584,60.0,1.7791260480880735,-0.0,-6.61513510635814e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.238027269020677e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.728105942485854e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,7.185160939116031e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.728089935379104e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004614573263097,284.940185546875,294.1499938964844,287.4598999023437,283.6498107910156,291.0527038574219,288.26666259765625,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096612315352e-09,0.0009843457955867,-0.0096209254115819,0.0,0.0,0.0,-0.0068126893602311,60.0,1.6923677921295166,-0.0,-6.606300217981699e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.238027269020677e-05,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.728105942485854e-05,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,7.185160939116031e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.728089935379104e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0004614573263097,284.940185546875,294.1499938964844,287.4598999023437,283.6498107910156,291.0527038574219,288.26666259765625,285.0233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034096612315352e-09,0.0009843457955867,-0.0096209254115819,0.0,0.0,0.0,-0.0068126893602311,60.0,1.6923677921295166,-0.0,-6.606300217981699e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.231075091520324e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.7207841463387e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,7.179752719821408e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.72076813923195e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0004611100303009,284.9395446777344,294.1499938964844,287.3458557128906,283.5962219238281,290.98895263671875,288.1448669433594,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.6102032661437988,-0.0,-6.59635190913832e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.231075091520324e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755859375,0.0,0.0,9.7207841463387e-05,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,7.179752719821408e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,9.72076813923195e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0004611100303009,284.9395446777344,294.1499938964844,287.3458557128906,283.5962219238281,290.98895263671875,288.1448669433594,285.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.9474028490360524e-09,0.0009836045792326,-0.0093937776982784,0.0,0.0,0.0,-0.0067697120830416,60.0,1.6102032661437988,-0.0,-6.59635190913832e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,9.225743269780652e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.715169289847836e-05,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,7.175605423981324e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,9.715153282741083e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004608437302522,284.939208984375,294.1499938964844,287.2915344238281,283.56988525390625,290.9568176269531,288.0859069824219,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880940013800682e-09,0.0009830363560467,-0.0092196362093091,0.0,0.0,0.0,-0.0067367637529969,60.0,1.5706191062927246,-0.0,-6.588729917211823e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.219485218636692e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.70857945503667e-05,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97369384765625,0.0,0.0,7.170738535933197e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,9.70856417552568e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0004605311551131,284.9389038085937,294.1499938964844,287.2391052246094,283.5438842773437,290.92449951171875,288.0287780761719,285.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802941073161037e-09,0.000982369412668,-0.009015267714858,0.0,0.0,0.0,-0.0066980966366827,60.0,1.5322186946868896,-0.0,-6.57979128959596e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.206010872730984e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.69438988249749e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.160257518989965e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.694373875390738e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004598580708261,284.9383239746094,294.1499938964844,287.1402893066406,283.4930419921875,290.8594665527344,287.9200744628906,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634989198531001e-09,0.0009809331968426,-0.0085752056911587,0.0,0.0,0.0,-0.0066148354671895,60.0,1.4591237306594849,-0.0,-6.560564713709027e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.206010872730984e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,9.69438988249749e-05,299.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,7.160257518989965e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.694373875390738e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728698730469,0.0,0.0,0.0004598580708261,284.9383239746094,294.1499938964844,287.1402893066406,283.4930419921875,290.8594665527344,287.9200744628906,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634989198531001e-09,0.0009809331968426,-0.0085752056911587,0.0,0.0,0.0,-0.0066148354671895,60.0,1.4591237306594849,-0.0,-6.560564713709027e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.19270169106312e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.68037493294105e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,7.149906014092267e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.680358925834298e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0004591932811308,284.93780517578125,294.1499938964844,287.04998779296875,283.4439392089844,290.7940368652344,287.819091796875,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.4691041150836104e-09,0.0009795146761462,-0.008140554651618,0.0,0.0,0.0,-0.0065325987525284,60.0,1.3918108940124512,-0.0,-6.541601749177063e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
