time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175200,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.19270169106312e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,9.68037493294105e-05,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,7.149906014092267e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730224609375,0.0,0.0,9.680358925834298e-05,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0004591932811308,284.93780517578125,294.1499938964844,287.04998779296875,283.4439392089844,290.7940368652344,287.819091796875,285.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795181686058,3.4691041150836104e-09,0.0009795146761462,-0.008140554651618,0.0,0.0,0.0,-0.0065325987525284,60.0,1.3918108940124512,-0.0,-6.541601749177063e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.178928303299472e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.665871039032936e-05,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,7.139192894101143e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.665855759521946e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004585052956826,284.93731689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7283020019531,287.7254333496094,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297438988525414e-09,0.0009780467953532,-0.0076907537877559,0.0,0.0,0.0,-0.0064474968239665,60.0,1.328986406326294,-0.0,-6.522007112153005e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,9.178928303299472e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.665871039032936e-05,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,7.139192894101143e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.665855759521946e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,0.0004585052956826,284.93731689453125,294.1499938964844,286.9642944335937,283.39483642578125,290.7283020019531,287.7254333496094,285.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297438988525414e-09,0.0009780467953532,-0.0076907537877559,0.0,0.0,0.0,-0.0064474968239665,60.0,1.328986406326294,-0.0,-6.522007112153005e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.161206980934368e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.647208935348316e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.125409319996834e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.647193655837329e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0004576200735755,284.9368591308594,294.1499938964844,286.8788452148437,283.3439025878906,290.6623840332031,287.63922119140625,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765803238352873e-09,0.0009761583060026,-0.0071120476350188,0.0,0.0,0.0,-0.0063380086794495,60.0,1.2676942348480225,-0.0,-6.496840398995118e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,9.161206980934368e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.647208935348316e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.125409319996834e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.647193655837329e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0004576200735755,284.9368591308594,294.1499938964844,286.8788452148437,283.3439025878906,290.6623840332031,287.63922119140625,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761613910086,3.0765803238352873e-09,0.0009761583060026,-0.0071120476350188,0.0,0.0,0.0,-0.0063380086794495,60.0,1.2676942348480225,-0.0,-6.496840398995118e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.14915799512528e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97119140625,0.0,0.0,9.634520392864944e-05,299.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,7.116037886589766e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.634505113353951e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.0004570182063616,284.9366455078125,294.1499938964844,286.8362121582031,283.3178100585937,290.6293334960937,287.5993347167969,285.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748773882165,2.926428654959068e-09,0.0009748744778335,-0.0067186076194047,0.0,0.0,0.0,-0.0062635722570121,60.0,1.2370266914367676,-0.0,-6.47975824108471e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,9.137336746789516e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,9.622071956982836e-05,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,7.106843258952722e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.622057405067608e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0004564277187455,284.9364624023437,294.1499938964844,286.793701171875,283.2913513183594,290.59625244140625,287.562255859375,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973617483396,2.7791167145352347e-09,0.000973614747636,-0.0063326065428555,0.0,0.0,0.0,-0.0061905430629849,60.0,1.2063837051391602,-0.0,-6.463021406943882e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.118858724832536e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.602613863535224e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,7.092471059877425e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.602599311619996e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004555047489702,284.9360656738281,294.1499938964844,286.7089233398437,283.2373962402344,290.52996826171875,287.4927673339844,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548840472016422e-09,0.0009716453496366,-0.0057292077690362,0.0,0.0,0.0,-0.006076383870095,60.0,1.1456328630447388,-0.0,-6.436901145434605e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.118858724832536e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.602613863535224e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,7.092471059877425e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.602599311619996e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004555047489702,284.9360656738281,294.1499938964844,286.7089233398437,283.2373962402344,290.52996826171875,287.4927673339844,285.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716479107737,2.548840472016422e-09,0.0009716453496366,-0.0057292077690362,0.0,0.0,0.0,-0.006076383870095,60.0,1.1456328630447388,-0.0,-6.436901145434605e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.10195376491174e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.584811778040604e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,7.079322676872835e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.584797226125374e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0004546603304333,284.93572998046875,294.1499938964844,286.62457275390625,283.1822204589844,290.4635009765625,287.4295959472656,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698460926301,2.3381605540606643e-09,0.0009698437643237,-0.0051771528087556,0.0,0.0,0.0,-0.0059719402343034,60.0,1.0857998132705688,-0.0,-6.413050357423344e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,9.10195376491174e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695129394531,0.0,0.0,9.584811778040604e-05,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,7.079322676872835e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.584797226125374e-05,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,0.0004546603304333,284.93572998046875,294.1499938964844,286.62457275390625,283.1822204589844,290.4635009765625,287.4295959472656,285.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698460926301,2.3381605540606643e-09,0.0009698437643237,-0.0051771528087556,0.0,0.0,0.0,-0.0059719402343034,60.0,1.0857998132705688,-0.0,-6.413050357423344e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.084548946702851e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.566483640810476e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.065785030135885e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.566469088895246e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0004537909408099,284.9354248046875,294.1499938964844,286.540771484375,283.1260681152344,290.3968811035156,287.3724670410156,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910726845,2.121253839248992e-09,0.0009679889772087,-0.0046087754890322,0.0,0.0,0.0,-0.0058644101954996,60.0,1.0266485214233398,-0.0,-6.388540896296035e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,9.084548946702851e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.566483640810476e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,7.065785030135885e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.566469088895246e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0004537909408099,284.9354248046875,294.1499938964844,286.540771484375,283.1260681152344,290.3968811035156,287.3724670410156,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679910726845,2.121253839248992e-09,0.0009679889772087,-0.0046087754890322,0.0,0.0,0.0,-0.0058644101954996,60.0,1.0266485214233398,-0.0,-6.388540896296035e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.06392015167512e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.544759814161809e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.049740088405088e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.54474598984234e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.000452760461485,284.9351806640625,294.1499938964844,286.4574890136719,283.06915283203125,290.330078125,287.32354736328125,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641774790495447e-09,0.0009657907066866,-0.0039351335726678,0.0,0.0,0.0,-0.0057369666174054,60.0,0.9679538607597352,-0.0,-6.359552884305232e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,9.06392015167512e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.544759814161809e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.049740088405088e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.54474598984234e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.000452760461485,284.9351806640625,294.1499938964844,286.4574890136719,283.06915283203125,290.330078125,287.32354736328125,285.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657925693318,1.8641774790495447e-09,0.0009657907066866,-0.0039351335726678,0.0,0.0,0.0,-0.0057369666174054,60.0,0.9679538607597352,-0.0,-6.359552884305232e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.052461246028544e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968017578125,0.0,0.0,9.532692638458684e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,7.040827040327713e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,9.532678814139216e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671325683594,0.0,0.0,0.0004521880764514,284.93505859375,294.1499938964844,286.4161071777344,283.0404357910156,290.296630859375,287.3021240234375,285.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645714308135,1.7213828140683063e-09,0.0009645696845836,-0.0035609530750662,0.0,0.0,0.0,-0.0056661772541701,60.0,0.938714325428009,-0.0,-6.343480407622337e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676818847656,0.0,0.0,9.041016164701432e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.52064074226655e-05,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,7.031925633782521e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,9.520626917947084e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,0.0004516164190135,284.9349365234375,294.1499938964844,286.3748779296875,283.0116271972656,290.2631530761719,287.28350830078125,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.578765784771008e-09,0.0009633501176722,-0.0031872363761067,0.0,0.0,0.0,-0.0055954754352569,60.0,0.9096270203590392,-0.0,-6.327447721332646e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.020961442729458e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.499522275291385e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.016327435849234e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.499508450971916e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0004506146651692,284.93475341796875,294.1499938964844,286.2929382324219,282.9537353515625,290.1961364746094,287.2531433105469,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612141293473,1.3288502520580892e-09,0.0009612127905711,-0.0025323494337499,0.0,0.0,0.0,-0.0054715801961719,60.0,0.8520592451095581,-0.0,-6.299401178466725e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,9.020961442729458e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.499522275291385e-05,299.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,7.016327435849234e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,9.499508450971916e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9663391113281,0.0,0.0,0.0004506146651692,284.93475341796875,294.1499938964844,286.2929382324219,282.9537353515625,290.1961364746094,287.2531433105469,285.0486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612141293473,1.3288502520580892e-09,0.0009612127905711,-0.0025323494337499,0.0,0.0,0.0,-0.0054715801961719,60.0,0.8520592451095581,-0.0,-6.299401178466725e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.01127641554922e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.48932283790782e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.008793909335509e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96685791015625,0.0,0.0,9.489309013588354e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,0.0004501308430917,284.93463134765625,294.1499938964844,286.23663330078125,282.9135131835937,290.1496276855469,287.23663330078125,285.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601815836504,1.208140032460392e-09,0.0009601803612895,-0.0022160350345075,0.0,0.0,0.0,-0.0054117375984787,60.0,0.8128658533096313,-0.0,-6.285877418577003e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,9.008174674818292e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667358398437,0.0,0.0,9.486055932939053e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,7.006381201790646e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,9.486042836215348e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0004499759234022,284.9346008300781,294.1499938964844,286.2117919921875,282.8956604003906,290.1289978027344,287.2301330566406,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959850847721,1.1694791801630802e-09,0.0009598496835678,-0.0021147264633327,0.0,0.0,0.0,-0.0053925714455544,60.0,0.7957029938697815,-0.0,-6.281548792230751e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.00270533747971e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.480297012487426e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,7.002127676969394e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.48028391576372e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0004497027548495,284.9344787597656,294.1499938964844,286.1314697265625,282.8376159667969,290.06170654296875,287.2106018066406,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674905434,1.1012907252805342e-09,0.0009592663845978,-0.0019360423320904,0.0,0.0,0.0,-0.0053587662987411,60.0,0.74064701795578,-0.0,-6.273918273791423e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.00270533747971e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.480297012487426e-05,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,7.002127676969394e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.48028391576372e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,0.0004497027548495,284.9344787597656,294.1499938964844,286.1314697265625,282.8376159667969,290.06170654296875,287.2106018066406,285.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674905434,1.1012907252805342e-09,0.0009592663845978,-0.0019360423320904,0.0,0.0,0.0,-0.0053587662987411,60.0,0.74064701795578,-0.0,-6.273918273791423e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.002642036648467e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.480230073677376e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,7.002077472861856e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.48021697695367e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000449699582532,284.93463134765625,294.1499938964844,286.0520324707031,282.7798156738281,289.99591064453125,287.1914978027344,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000921098398976,1.062219978642531e-09,0.0009210973512381,-0.001871493877843,0.0,0.0,0.0,-0.0051492163911461,60.0,0.6735303401947021,-0.0,-6.273823771607567e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.002642036648467e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9660339355469,0.0,0.0,9.480230073677376e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,7.002077472861856e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.48021697695367e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000449699582532,284.93463134765625,294.1499938964844,286.0520324707031,282.7798156738281,289.99591064453125,287.1914978027344,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000921098398976,1.062219978642531e-09,0.0009210973512381,-0.001871493877843,0.0,0.0,0.0,-0.0051492163911461,60.0,0.6735303401947021,-0.0,-6.273823771607567e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.007279004435986e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96783447265625,0.0,0.0,9.485112968832254e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,7.005684165051207e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,9.485099872108548e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004499311908148,284.9367370605469,294.1499938964844,286.0126647949219,282.75103759765625,289.9674377441406,287.1809997558594,285.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007901421631686,9.883086571349507e-10,0.0007901411736384,-0.0018081362359225,0.0,0.0,0.0,-0.0044574928469955,60.0,0.5973191857337952,-0.0,-6.28028544724657e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.004175080917776e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.481844608671965e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.003270002314821e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.481831511948258e-05,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96710205078125,0.0,0.0,0.0004497761838138,284.9371337890625,294.1499938964844,285.9735717773437,282.7223815917969,289.93682861328125,287.17095947265625,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008392930612899,9.991801830366851e-10,0.0008392920717597,-0.0017875671619549,0.0,0.0,0.0,-0.0047094742767512,60.0,0.5700533986091614,-0.0,-6.275956110357583e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.005515312310308e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.483255416853352e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.004311919445172e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.483243047725408e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0004498431226238,284.94061279296875,294.1499938964844,285.8961181640625,282.66558837890625,289.8813781738281,287.150634765625,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007101883529685,8.863819678239793e-10,0.0007101874798536,-0.0016201239777728,0.0,0.0,0.0,-0.004009454511106,60.0,0.4809550344944,-0.0,-6.277819153410746e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711303710937,0.0,0.0,9.005515312310308e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9711608886719,0.0,0.0,9.483255416853352e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.004311919445172e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.483243047725408e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0004498431226238,284.94061279296875,294.1499938964844,285.8961181640625,282.66558837890625,289.8813781738281,287.150634765625,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007101883529685,8.863819678239793e-10,0.0007101874798536,-0.0016201239777728,0.0,0.0,0.0,-0.004009454511106,60.0,0.4809550344944,-0.0,-6.277819153410746e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.002695878734812e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,9.480286098551004e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720153808594,0.0,0.0,7.002118945820257e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9723815917969,0.0,0.0,9.48027372942306e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0004497022891882,284.9423828125,294.1499938964844,285.84307861328125,282.6266784667969,289.8448486328125,287.1376037597656,285.0565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006947888759896,8.361037973081406e-10,0.0006947880610823,-0.0015033417148515,0.0,0.0,0.0,-0.0039092851802706,60.0,0.4282144904136657,-0.0,-6.273886299368314e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.002214210340753e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.479779691901058e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.001744234003127e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.479766595177352e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0004496782494243,284.9432373046875,294.1499938964844,285.8197631835937,282.60955810546875,289.8301086425781,287.1319580078125,285.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006593970465473,7.94698862272014e-10,0.0006593962898477,-0.0014298794558271,0.0,0.0,0.0,-0.0037126415409147,60.0,0.3991277813911438,-0.0,-6.273214125940285e-08,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,3.449331416049972e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,3.632317384472117e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,2.6828216505236924e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,3.632312655099668e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001723008608678,284.9462585449219,294.1499938964844,285.7445678710937,282.5545349121094,289.7900085449219,287.1172790527344,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000504300231114,5.96678262354544e-10,0.0005042996490374,-0.0010643773712217,0.0,0.0,0.0,-0.0028196882922202,60.0,0.2971304357051849,-0.0,-9.210029183748249e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,3.449331416049972e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,3.632317384472117e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,2.6828216505236924e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,3.632312655099668e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001723008608678,284.9462585449219,294.1499938964844,285.7445678710937,282.5545349121094,289.7900085449219,287.1172790527344,285.0581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000504300231114,5.96678262354544e-10,0.0005042996490374,-0.0010643773712217,0.0,0.0,0.0,-0.0028196882922202,60.0,0.2971304357051849,-0.0,-9.210029183748249e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,3.0272130970843136e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,3.187805850757286e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,2.354506432311609e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,3.1878014851827174e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0001512152375653,284.9578552246094,294.1499938964844,285.67059326171875,282.50067138671875,289.7641296386719,287.1102294921875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225622640457,4.0344397267411125e-10,0.000322561856592,-0.0007380991592071,0.0,0.0,0.0,-0.0018169026589021,60.0,0.1848898977041244,-0.0,-7.093769127664018e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,3.0272130970843136e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870300292969,0.0,0.0,3.187805850757286e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,2.354506432311609e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867248535156,0.0,0.0,3.1878014851827174e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0001512152375653,284.9578552246094,294.1499938964844,285.67059326171875,282.50067138671875,289.7641296386719,287.1102294921875,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225622640457,4.0344397267411125e-10,0.000322561856592,-0.0007380991592071,0.0,0.0,0.0,-0.0018169026589021,60.0,0.1848898977041244,-0.0,-7.093769127664018e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,2.483342905179597e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,2.6150833946303464e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,1.931494989548809e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,2.61507993855048e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0001240478450199,284.9611511230469,294.1499938964844,285.63409423828125,282.4742736816406,289.7575378417969,287.1106872558594,285.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638430160004,3.3019223466546056e-10,0.0002638426958583,-0.0006042383611202,0.0,0.0,0.0,-0.0014862704556435,60.0,0.1444033235311508,-0.0,-4.773801798307886e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,2.005182977882214e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,2.1115572963026352e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,1.559591510158498e-05,298.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,2.111554385919589e-05,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0001001628188532,284.96392822265625,294.1499938964844,285.5979309082031,282.4481811523437,289.75299072265625,287.1122131347656,285.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136609400622,2.6723576129761284e-10,0.0002136606635758,-0.0004889067495241,0.0,0.0,0.0,-0.0012034912360832,60.0,0.1114058345556259,-0.0,-3.1124256505421503e-09,0.0,283.2490539550781,284.44805908203125,288.8203430175781,289.71295166015625,313.1693420410156,299.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.876184102398043e-21,-1.9380920511990216e-21,-1.9380920511990216e-21,2.427190457249059e-21,3.7071573374823605e-21,-1.2799667792591065e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
